time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,0.0004525380500126,296.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,0.0004765443445648,296.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,0.0003519740421324,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893005371094,0.0,0.0,0.0004765443445648,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,0.0022605212870985,293.20703125,294.1499938964844,296.4237060546875,294.1676025390625,294.11846923828125,294.2662048339844,293.1502990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0190209150314331,0.0014852813910692,0.0175356343388557,-0.0488820448517799,0.0,0.0,0.0,-0.1076730266213417,60.0,38.11473083496094,0.0,-1.5851439911784837e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,0.0004525380500126,296.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,0.0004765443445648,296.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,0.0003519740421324,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893005371094,0.0,0.0,0.0004765443445648,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,0.0022605212870985,293.20703125,294.1499938964844,296.4237060546875,294.1676025390625,294.11846923828125,294.2662048339844,293.1502990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0190209150314331,0.0014852813910692,0.0175356343388557,-0.0488820448517799,0.0,0.0,0.0,-0.1076730266213417,60.0,38.11473083496094,0.0,-1.5851439911784837e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001072774975909,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.000112968373287,296.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,8.343805529875681e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.000112968373287,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.000535873346962,293.1424865722656,294.1499938964844,296.398193359375,294.1434326171875,294.28289794921875,295.3196716308594,293.1512145996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.007455876097083,0.0007846321677789,-0.008240507915616,-0.0433190874755382,0.0,0.0,0.0,0.0314155668020248,60.0,15.990087509155272,-0.0,-8.90788456331393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001072774975909,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.000112968373287,296.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,8.343805529875681e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.000112968373287,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.000535873346962,293.1424865722656,294.1499938964844,296.398193359375,294.1434326171875,294.28289794921875,295.3196716308594,293.1512145996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.007455876097083,0.0007846321677789,-0.008240507915616,-0.0433190874755382,0.0,0.0,0.0,0.0314155668020248,60.0,15.990087509155272,-0.0,-8.90788456331393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.00010619241948,296.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,0.0001118257350753,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,8.259410242317244e-05,296.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,0.0001118257350753,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,0.0005304531077854,293.1611328125,294.1499938964844,296.3857421875,294.1316223144531,294.3157958984375,295.61602783203125,293.15185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0048976470716297,0.0008536868263036,-0.005751334130764,-0.0439187735319137,0.0,0.0,0.0,0.018006132915616,60.0,10.071527481079102,-0.0,-8.728596867513262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,0.0001096413398045,296.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26422119140625,0.0,0.0,0.000115457609354,296.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,8.527659520041198e-05,296.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.000115457609354,297.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,0.0005476811784319,293.3197631835937,294.1499938964844,296.3734436035156,294.1199951171875,294.3205871582031,295.7018737792969,293.1522521972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0119977379217743,0.0006925463676452,-0.0126902842894196,-0.0436471216380596,0.0,0.0,0.0,0.0550360158085823,60.0,8.64273738861084,-0.0,-9.304770998141977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001031713109114,296.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001086443589883,296.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,8.024435373954475e-05,296.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001086443589883,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0005153620732016,293.1846618652344,294.1499938964844,296.34942626953125,294.0972595214844,294.5865173339844,295.8647155761719,293.154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010999629739671,0.0009820075938478,0.0001179553291876,-0.0437931045889854,0.0,0.0,0.0,-0.0131368963047862,60.0,21.497215270996094,0.0,-8.239019422262572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001031713109114,296.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001086443589883,296.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,8.024435373954475e-05,296.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001086443589883,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0005153620732016,293.1846618652344,294.1499938964844,296.34942626953125,294.0972595214844,294.5865173339844,295.8647155761719,293.154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010999629739671,0.0009820075938478,0.0001179553291876,-0.0437931045889854,0.0,0.0,0.0,-0.0131368963047862,60.0,21.497215270996094,0.0,-8.239019422262572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001030833809636,296.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001085517651517,296.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,8.017595973797143e-05,296.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001085517651517,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0005149228381924,293.1845092773437,294.1499938964844,296.326171875,294.0752258300781,294.6205444335937,296.11834716796875,293.1556091308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010983424726873,0.0009758123196661,0.0001225301966769,-0.0435120314359664,0.0,0.0,0.0,-0.01308099552989,60.0,4.732506275177002,0.0,-8.224980518889424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001030833809636,296.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001085517651517,296.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,8.017595973797143e-05,296.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001085517651517,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0005149228381924,293.1845092773437,294.1499938964844,296.326171875,294.0752258300781,294.6205444335937,296.11834716796875,293.1556091308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010983424726873,0.0009758123196661,0.0001225301966769,-0.0435120314359664,0.0,0.0,0.0,-0.01308099552989,60.0,4.732506275177002,0.0,-8.224980518889424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001029724589898,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001084349569282,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,8.008968870854005e-05,296.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001084349569282,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0005143687594681,293.184326171875,294.1499938964844,296.3035888671875,294.0538635253906,294.65338134765625,296.2203674316406,293.1577453613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010971606243401,0.0009680456714704,0.0001291149528697,-0.0431588143110275,0.0,0.0,0.0,-0.0130151882767677,60.0,2.7354447841644287,0.0,-8.207288715311736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001029724589898,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001084349569282,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,8.008968870854005e-05,296.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001084349569282,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0005143687594681,293.184326171875,294.1499938964844,296.3035888671875,294.0538635253906,294.65338134765625,296.2203674316406,293.1577453613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010971606243401,0.0009680456714704,0.0001291149528697,-0.0431588143110275,0.0,0.0,0.0,-0.0130151882767677,60.0,2.7354447841644287,0.0,-8.207288715311736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001028350816341,296.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.000108290289063,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.998284127097577e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.000108290289063,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.000513682491146,293.1841735839844,294.1499938964844,296.2817687988281,294.0331726074219,294.6852111816406,296.2583312988281,293.16021728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010956969344988,0.0009584270301274,0.0001372699334751,-0.0427213385701179,0.0,0.0,0.0,-0.0129336882382631,60.0,2.414323329925537,0.0,-8.18540328850759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001028350816341,296.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.000108290289063,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.998284127097577e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.000108290289063,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.000513682491146,293.1841735839844,294.1499938964844,296.2817687988281,294.0331726074219,294.6852111816406,296.2583312988281,293.16021728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010956969344988,0.0009584270301274,0.0001372699334751,-0.0427213385701179,0.0,0.0,0.0,-0.0129336882382631,60.0,2.414323329925537,0.0,-8.18540328850759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001027551406878,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001082061062334,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.992066093720496e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001082061062334,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0005132831865921,293.18408203125,294.1499938964844,296.2710876464844,294.0230712890625,294.7006530761719,296.2631530761719,293.1615600585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010948452400043,0.0009528297232463,0.0001420154876541,-0.0424667559564113,0.0,0.0,0.0,-0.0128862615674734,60.0,2.3786535263061523,0.0,-8.172681731366539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001026670070132,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001081133086699,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.985212141647935e-05,296.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001081133086699,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0005128429620526,293.1839904785156,294.1499938964844,296.2606201171875,294.0131530761719,294.7158203125,296.2631530761719,293.1629638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010939062340185,0.0009466593619436,0.0001472469302825,-0.0421860963106155,0.0,0.0,0.0,-0.0128339789807796,60.0,2.357781887054444,0.0,-8.158669118074614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001024668381433,296.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001079025169019,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.969643047545105e-05,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001079025169019,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0005118430708535,293.1838073730469,294.1499938964844,296.2401428222656,293.9937744140625,294.7453918457031,296.2553405761719,293.1658630371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010917735053226,0.0009326438885182,0.0001591295731486,-0.0415485650300979,0.0,0.0,0.0,-0.0127152241766452,60.0,2.329360008239746,0.0,-8.126885120418592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001024668381433,296.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001079025169019,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.969643047545105e-05,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001079025169019,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0005118430708535,293.1838073730469,294.1499938964844,296.2401428222656,293.9937744140625,294.7453918457031,296.2553405761719,293.1658630371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010917735053226,0.0009326438885182,0.0001591295731486,-0.0415485650300979,0.0,0.0,0.0,-0.0127152241766452,60.0,2.329360008239746,0.0,-8.126885120418592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001022316282615,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001076548287528,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.951349107315764e-05,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001076548287528,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0005106681492179,293.18365478515625,294.1499938964844,296.2203674316406,293.9750366210937,294.7740173339844,296.2415771484375,293.1688537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010892674326896,0.0009161757188849,0.0001730917574604,-0.0407993979752063,0.0,0.0,0.0,-0.0125756869092583,60.0,2.306109666824341,0.0,-8.08961786447071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001022316282615,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001076548287528,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.951349107315764e-05,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001076548287528,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0005106681492179,293.18365478515625,294.1499938964844,296.2203674316406,293.9750366210937,294.7740173339844,296.2415771484375,293.1688537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010892674326896,0.0009161757188849,0.0001730917574604,-0.0407993979752063,0.0,0.0,0.0,-0.0125756869092583,60.0,2.306109666824341,0.0,-8.08961786447071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001019632763927,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.000107372237835,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.930476567707956e-05,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.000107372237835,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0005093276849947,293.1834716796875,294.1499938964844,296.2012634277344,293.9569396972656,294.8016662597656,296.2252502441406,293.17193603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010864081559702,0.0008973861695267,0.0001890220009954,-0.039944551885128,0.0,0.0,0.0,-0.0124164810404181,60.0,2.2833855152130127,0.0,-8.047202015859511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001019632763927,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.000107372237835,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.930476567707956e-05,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.000107372237835,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0005093276849947,293.1834716796875,294.1499938964844,296.2012634277344,293.9569396972656,294.8016662597656,296.2252502441406,293.17193603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010864081559702,0.0008973861695267,0.0001890220009954,-0.039944551885128,0.0,0.0,0.0,-0.0124164810404181,60.0,2.2833855152130127,0.0,-8.047202015859511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001016666574287,296.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001070598882506,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.907406688900664e-05,297.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001070598882506,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,0.0005078460089862,293.1833190917969,294.1499938964844,296.18280029296875,293.9394836425781,294.8282775878906,296.2079162597656,293.175048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010832478292286,0.0008766182581894,0.0002066295710392,-0.0389995947480201,0.0,0.0,0.0,-0.0122405113652348,60.0,2.260637044906616,0.0,-8.000450435474704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001016666574287,296.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001070598882506,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.907406688900664e-05,297.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001070598882506,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,0.0005078460089862,293.1833190917969,294.1499938964844,296.18280029296875,293.9394836425781,294.8282775878906,296.2079162597656,293.175048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010832478292286,0.0008766182581894,0.0002066295710392,-0.0389995947480201,0.0,0.0,0.0,-0.0122405113652348,60.0,2.260637044906616,0.0,-8.000450435474704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001015099478536,296.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.000106894862256,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.895218004705384e-05,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.000106894862256,297.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,0.0005070632323622,293.1832275390625,294.1499938964844,296.173828125,293.93096923828125,294.8411865234375,296.1992492675781,293.1766052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010815780842676,0.0008656458230689,0.0002159322320949,-0.0385003015398979,0.0,0.0,0.0,-0.0121475402265787,60.0,2.249276638031006,0.0,-7.975805260684865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001013503351714,296.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001067267803591,297.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.882803765824065e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001067267803591,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,0.000506265903823,293.18316650390625,294.1499938964844,296.1649780273437,293.922607421875,294.8538513183594,296.1905822753906,293.1781616210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010798774892464,0.0008544701850041,0.0002254072751384,-0.0379917286336422,0.0,0.0,0.0,-0.0120528470724821,60.0,2.237955093383789,0.0,-7.950742286766399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001010278210742,297.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001063871604856,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.857719901949167e-05,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001063871604856,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0005046548903919,293.1830139160156,294.1499938964844,296.1477966308594,293.9063415527344,294.8785400390625,296.173583984375,293.1812438964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010764410253614,0.000831888988614,0.0002445520658511,-0.0369640327990055,0.0,0.0,0.0,-0.0118615133687853,60.0,2.215581178665161,0.0,-7.90022198771112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001010278210742,297.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001063871604856,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.857719901949167e-05,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001063871604856,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0005046548903919,293.1830139160156,294.1499938964844,296.1477966308594,293.9063415527344,294.8785400390625,296.173583984375,293.1812438964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010764410253614,0.000831888988614,0.0002445520658511,-0.0369640327990055,0.0,0.0,0.0,-0.0118615133687853,60.0,2.215581178665161,0.0,-7.90022198771112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001007130849757,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001060557260643,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.833239942556247e-05,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001060557260643,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0005030827014707,293.182861328125,294.1499938964844,296.1312561035156,293.89068603515625,294.90240478515625,296.156982421875,293.18426513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010730874491855,0.0008098518592305,0.0002632356190588,-0.0359609872102737,0.0,0.0,0.0,-0.0116747887805104,60.0,2.193737506866455,0.0,-7.851073746678594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001007130849757,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001060557260643,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.833239942556247e-05,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001060557260643,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0005030827014707,293.182861328125,294.1499938964844,296.1312561035156,293.89068603515625,294.90240478515625,296.156982421875,293.18426513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010730874491855,0.0008098518592305,0.0002632356190588,-0.0359609872102737,0.0,0.0,0.0,-0.0116747887805104,60.0,2.193737506866455,0.0,-7.851073746678594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001004250807454,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001057524423231,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.81083945184946e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001057524423231,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0005016440991312,293.1827087402344,294.1499938964844,296.11529541015625,293.8755798339844,294.9253845214844,296.14093017578125,293.187255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010700187413021,0.0007896866300143,0.0002803320530802,-0.0350430533289909,0.0,0.0,0.0,-0.0115039255470037,60.0,2.172924757003784,0.0,-7.806234947338454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001004250807454,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001057524423231,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.81083945184946e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001057524423231,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0005016440991312,293.1827087402344,294.1499938964844,296.11529541015625,293.8755798339844,294.9253845214844,296.14093017578125,293.187255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010700187413021,0.0007896866300143,0.0002803320530802,-0.0350430533289909,0.0,0.0,0.0,-0.0115039255470037,60.0,2.172924757003784,0.0,-7.806234947338454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001001546697807,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001054676904459,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.789807568769902e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001054676904459,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.000500293332152,293.1825561523437,294.1499938964844,296.0999450683594,293.8610534667969,294.9476013183594,296.1253967285156,293.190185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010671375785022,0.0007707530166953,0.000296384532703,-0.0341811031103134,0.0,0.0,0.0,-0.0113434987142682,60.0,2.153083086013794,0.0,-7.764251819253334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001001546697807,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001054676904459,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.789807568769902e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001054676904459,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.000500293332152,293.1825561523437,294.1499938964844,296.0999450683594,293.8610534667969,294.9476013183594,296.1253967285156,293.190185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010671375785022,0.0007707530166953,0.000296384532703,-0.0341811031103134,0.0,0.0,0.0,-0.0113434987142682,60.0,2.153083086013794,0.0,-7.764251819253334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001000204574665,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001053263549692,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.779368752380833e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001053263549692,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004996228963136,293.1824951171875,294.1499938964844,296.0924987792969,293.8539733886719,294.9584045410156,296.1178283691406,293.1916198730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010657074162736,0.0007613559137098,0.0003043515316676,-0.0337532721459865,0.0,0.0,0.0,-0.0112638743594288,60.0,2.143462657928467,0.0,-7.743457075548579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,9.988814417738467e-05,297.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001051870276569,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.769077637931332e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001051870276569,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004989619483239,293.18243408203125,294.1499938964844,296.085205078125,293.8470764160156,294.9690246582031,296.1103820800781,293.19305419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010642976267263,0.0007520916406065,0.0003122060152236,-0.0333314687013626,0.0,0.0,0.0,-0.0111853769049048,60.0,2.134023427963257,0.0,-7.722983497160385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,9.96301678242162e-05,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001049153579515,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,7.749012729618698e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001049153579515,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.000497673288919,293.18231201171875,294.1499938964844,296.0710144042969,293.8336486816406,294.9896850585937,296.095947265625,293.1958312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010615488281473,0.0007340284646488,0.0003275203634984,-0.0325090065598487,0.0,0.0,0.0,-0.0110323252156376,60.0,2.1157066822052,0.0,-7.68314265542358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,9.96301678242162e-05,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001049153579515,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,7.749012729618698e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001049153579515,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.000497673288919,293.18231201171875,294.1499938964844,296.0710144042969,293.8336486816406,294.9896850585937,296.095947265625,293.1958312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010615488281473,0.0007340284646488,0.0003275203634984,-0.0325090065598487,0.0,0.0,0.0,-0.0110323252156376,60.0,2.1157066822052,0.0,-7.68314265542358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,9.938186849467456e-05,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001046538964146,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,7.729700882919133e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001046538964146,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004964330000802,293.1822204589844,294.1499938964844,296.0574035644531,293.8207702636719,295.0097351074219,296.0820007324219,293.1985778808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010589031735435,0.0007166434661485,0.0003422597364988,-0.0317173600196838,0.0,0.0,0.0,-0.0108850188553333,60.0,2.098042726516724,0.0,-7.64489485050035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,9.938186849467456e-05,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001046538964146,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,7.729700882919133e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001046538964146,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004964330000802,293.1822204589844,294.1499938964844,296.0574035644531,293.8207702636719,295.0097351074219,296.0820007324219,293.1985778808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010589031735435,0.0007166434661485,0.0003422597364988,-0.0317173600196838,0.0,0.0,0.0,-0.0108850188553333,60.0,2.098042726516724,0.0,-7.64489485050035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
