time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,9.914658585330471e-05,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.00010440612823,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,7.7114011219237e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.00010440612823,297.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004952577291987,293.1820983886719,294.1499938964844,296.0443420410156,293.80841064453125,295.02911376953125,296.0685729980469,293.20123291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010563961695879,0.0007001691265031,0.0003562270430848,-0.0309671275317668,0.0,0.0,0.0,-0.0107454294338822,60.0,2.0811803340911865,0.0,-7.608738883391197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,9.914658585330471e-05,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.00010440612823,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,7.7114011219237e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.00010440612823,297.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004952577291987,293.1820983886719,294.1499938964844,296.0443420410156,293.80841064453125,295.02911376953125,296.0685729980469,293.20123291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010563961695879,0.0007001691265031,0.0003562270430848,-0.0309671275317668,0.0,0.0,0.0,-0.0107454294338822,60.0,2.0811803340911865,0.0,-7.608738883391197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,9.89265608950518e-05,297.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001041744326357,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,7.69428806961514e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001041744326357,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004941586521454,293.1820068359375,294.1499938964844,296.0318298339844,293.7965393066406,295.0478210449219,296.0556945800781,293.20379638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001054051797837,0.0006847637123428,0.0003692880854941,-0.0302655268460512,0.0,0.0,0.0,-0.0106148971244692,60.0,2.0651309490203857,0.0,-7.575005867010989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,9.89265608950518e-05,297.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001041744326357,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,7.69428806961514e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001041744326357,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004941586521454,293.1820068359375,294.1499938964844,296.0318298339844,293.7965393066406,295.0478210449219,296.0556945800781,293.20379638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001054051797837,0.0006847637123428,0.0003692880854941,-0.0302655268460512,0.0,0.0,0.0,-0.0106148971244692,60.0,2.0651309490203857,0.0,-7.575005867010989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,9.882209997158498e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001040644274326,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,7.686163007747382e-05,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,0.0001040644274326,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004936368786729,293.1819763183594,294.1499938964844,296.0257873535156,293.7908020019531,295.0569152832031,296.0494384765625,293.205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010529388673603,0.0006774493376724,0.0003754895296879,-0.0299323964864015,0.0,0.0,0.0,-0.0105529222637414,60.0,2.057417154312134,0.0,-7.559016523828177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,9.872318332782017e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,0.0001039602648233,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,7.678470137761906e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,0.0001039602648233,297.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0004931427538394,293.18194580078125,294.1499938964844,296.0198669433594,293.78521728515625,295.0658569335937,296.0433349609375,293.2063293457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010518848430365,0.0006705233245156,0.0003813615185208,-0.0296169463545084,0.0,0.0,0.0,-0.0104942368343472,60.0,2.04993200302124,0.0,-7.543891200612053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,9.85399165074341e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750183105469,0.0,0.0,0.0001037672773236,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,7.664215809199959e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0001037672773236,297.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0004922272637486,293.1818542480469,294.1499938964844,296.0083923339844,293.7743530273437,295.0833435058594,296.03143310546875,293.2087707519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010499319760128,0.0006576910964213,0.0003922408795915,-0.0290324669331312,0.0,0.0,0.0,-0.010385506786406,60.0,2.035555601119995,0.0,-7.515907896049613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,9.85399165074341e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750183105469,0.0,0.0,0.0001037672773236,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,7.664215809199959e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0001037672773236,297.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0004922272637486,293.1818542480469,294.1499938964844,296.0083923339844,293.7743530273437,295.0833435058594,296.03143310546875,293.2087707519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010499319760128,0.0006576910964213,0.0003922408795915,-0.0290324669331312,0.0,0.0,0.0,-0.010385506786406,60.0,2.035555601119995,0.0,-7.515907896049613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,9.837559628067538e-05,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0001035942404996,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,7.651434862054884e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0001035942404996,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0004914064775221,293.1817932128906,294.1499938964844,295.9974670410156,293.7640075683594,295.10028076171875,296.02001953125,293.2111511230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010481812059879,0.0006461857119575,0.0004019954358227,-0.0285084005445241,0.0,0.0,0.0,-0.0102880205959081,60.0,2.022035360336304,0.0,-7.49086268569954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,9.837559628067538e-05,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0001035942404996,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,7.651434862054884e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0001035942404996,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0004914064775221,293.1817932128906,294.1499938964844,295.9974670410156,293.7640075683594,295.10028076171875,296.02001953125,293.2111511230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010481812059879,0.0006461857119575,0.0004019954358227,-0.0285084005445241,0.0,0.0,0.0,-0.0102880205959081,60.0,2.022035360336304,0.0,-7.49086268569954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,9.823461732594296e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,0.0001034457818605,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,7.64046999393031e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,0.0001034457818605,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,0.0004907022812403,293.1817626953125,294.1499938964844,295.98699951171875,293.7541198730469,295.1166381835937,296.0090637207031,293.2135009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010466788662597,0.0006363146239891,0.0004103642713744,-0.0280587561428546,0.0,0.0,0.0,-0.010204380378127,60.0,2.009413480758667,0.0,-7.469407847793263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,9.823461732594296e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,0.0001034457818605,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,7.64046999393031e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,0.0001034457818605,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,0.0004907022812403,293.1817626953125,294.1499938964844,295.98699951171875,293.7541198730469,295.1166381835937,296.0090637207031,293.2135009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010466788662597,0.0006363146239891,0.0004103642713744,-0.0280587561428546,0.0,0.0,0.0,-0.010204380378127,60.0,2.009413480758667,0.0,-7.469407847793263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,9.811660856939852e-05,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0001033215157804,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,7.631292100995779e-05,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001033215157804,297.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0004901128122583,293.18170166015625,294.1499938964844,295.97705078125,293.74468994140625,295.13250732421875,295.99853515625,293.2157592773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010454214643687,0.0006280518718995,0.0004173695633653,-0.0276823602616786,0.0,0.0,0.0,-0.0101343691349029,60.0,1.997694492340088,0.0,-7.451473038599944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,9.811660856939852e-05,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0001033215157804,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,7.631292100995779e-05,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001033215157804,297.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0004901128122583,293.18170166015625,294.1499938964844,295.97705078125,293.74468994140625,295.13250732421875,295.99853515625,293.2157592773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010454214643687,0.0006280518718995,0.0004173695633653,-0.0276823602616786,0.0,0.0,0.0,-0.0101343691349029,60.0,1.997694492340088,0.0,-7.451473038599944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,9.80665281531401e-05,297.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001032687723636,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,7.627396553289145e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,0.0001032687723636,297.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0004898626357316,293.18170166015625,294.1499938964844,295.9722595214844,293.7401428222656,295.1402282714844,295.9934387207031,293.21685791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010448878165334,0.0006245450931601,0.0004203427815809,-0.0275226105004549,0.0,0.0,0.0,-0.0101046552881598,60.0,1.992163181304932,0.0,-7.443867389156368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752624511719,0.0,0.0,9.802322165342048e-05,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,0.0001032231739372,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752624511719,0.0,0.0,7.62402851250954e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752624511719,0.0,0.0,0.0001032231739372,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.000489646277856,293.1816711425781,294.1499938964844,295.9675598144531,293.7357177734375,295.1478576660156,295.9884338378906,293.21795654296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001044426462613,0.0006215131143108,0.000422913377406,-0.0273844879120588,0.0,0.0,0.0,-0.010078964754939,60.0,1.9868698120117188,0.0,-7.437294868850587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,9.795596270123497e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.0001031523424899,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,7.618797098984942e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.0001031523424899,297.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0004893103032372,293.1816711425781,294.1499938964844,295.95855712890625,293.7271728515625,295.1627502441406,295.9787292480469,293.2201232910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010437095770612,0.0006168032996356,0.0004269062192179,-0.027169931679964,0.0,0.0,0.0,-0.0100390566512942,60.0,1.9769343137741089,0.0,-7.427091475165072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,9.795596270123497e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.0001031523424899,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,7.618797098984942e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.0001031523424899,297.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0004893103032372,293.1816711425781,294.1499938964844,295.95855712890625,293.7271728515625,295.1627502441406,295.9787292480469,293.2201232910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010437095770612,0.0006168032996356,0.0004269062192179,-0.027169931679964,0.0,0.0,0.0,-0.0100390566512942,60.0,1.9769343137741089,0.0,-7.427091475165072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,9.791659249458462e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0001031108913593,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,7.615735376020893e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.0001031108913593,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,0.0004891136777587,293.1816711425781,294.1499938964844,295.95001220703125,293.71905517578125,295.1771545410156,295.9695129394531,293.22222900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001043289899826,0.000614046875853,0.0004292430239729,-0.0270443614572286,0.0,0.0,0.0,-0.010015700943768,60.0,1.9680280685424805,0.0,-7.421122916184687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,9.791659249458462e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0001031108913593,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,7.615735376020893e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.0001031108913593,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,0.0004891136777587,293.1816711425781,294.1499938964844,295.95001220703125,293.71905517578125,295.1771545410156,295.9695129394531,293.22222900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001043289899826,0.000614046875853,0.0004292430239729,-0.0270443614572286,0.0,0.0,0.0,-0.010015700943768,60.0,1.9680280685424805,0.0,-7.421122916184687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.789456089492889e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0001030876810546,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,7.614021160406992e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.0001030876810546,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0004890036070719,293.1816711425781,294.1499938964844,295.9424133300781,293.7118835449219,295.191162109375,295.9608764648437,293.22430419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010430550901219,0.0006125037907622,0.0004305512411519,-0.0269740633666515,0.0,0.0,0.0,-0.0100026261061429,60.0,1.960121393203736,0.0,-7.417782654783879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.789456089492889e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0001030876810546,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,7.614021160406992e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.0001030876810546,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0004890036070719,293.1816711425781,294.1499938964844,295.9424133300781,293.7118835449219,295.191162109375,295.9608764648437,293.22430419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010430550901219,0.0006125037907622,0.0004305512411519,-0.0269740633666515,0.0,0.0,0.0,-0.0100026261061429,60.0,1.960121393203736,0.0,-7.417782654783879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,9.787996532395482e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.000103072321508,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,7.612886111019179e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.000103072321508,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0004889306728728,293.18170166015625,294.1499938964844,295.93621826171875,293.7060241699219,295.2048645019531,295.95281982421875,293.226318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428997920826,0.0006114820716902,0.0004314176912885,-0.0269275158643722,0.0,0.0,0.0,-0.0099939694628119,60.0,1.953063607215881,0.0,-7.415571445790192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,9.787996532395482e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.000103072321508,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,7.612886111019179e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.000103072321508,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0004889306728728,293.18170166015625,294.1499938964844,295.93621826171875,293.7060241699219,295.2048645019531,295.95281982421875,293.226318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428997920826,0.0006114820716902,0.0004314176912885,-0.0269275158643722,0.0,0.0,0.0,-0.0099939694628119,60.0,1.953063607215881,0.0,-7.415571445790192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,9.78759053396061e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.000103068043245,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,7.612570334458724e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.000103068043245,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,0.0004889104166068,293.18170166015625,294.1499938964844,295.9336242675781,293.7035522460937,295.21160888671875,295.94903564453125,293.2273254394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428564855828,0.0006111977854743,0.0004316586710046,-0.0269145667552948,0.0,0.0,0.0,-0.0099915610626339,60.0,1.9499319791793823,0.0,-7.414956115781024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,9.787362068891524e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.000103065634903,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,7.612392801092938e-05,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,0.000103065634903,297.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0004888990079052,293.1817321777344,294.1499938964844,295.93133544921875,293.701416015625,295.2182922363281,295.9455871582031,293.2283020019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428321547806,0.0006110377144068,0.0004317943821661,-0.0269072726368904,0.0,0.0,0.0,-0.0099902041256427,60.0,1.9471802711486816,0.0,-7.41461008146871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,9.787365706870332e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0001030656712828,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,7.612395711475983e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0001030656712828,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0004888991825282,293.1817626953125,294.1499938964844,295.9276733398437,293.69793701171875,295.2313842773437,295.93951416015625,293.2302551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428325040265,0.0006110401009209,0.0004317923448979,-0.0269073825329542,0.0,0.0,0.0,-0.0099902246147394,60.0,1.942543268203736,0.0,-7.414615055267859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,9.787365706870332e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0001030656712828,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,7.612395711475983e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0001030656712828,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0004888991825282,293.1817626953125,294.1499938964844,295.9276733398437,293.69793701171875,295.2313842773437,295.93951416015625,293.2302551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428325040265,0.0006110401009209,0.0004317923448979,-0.0269073825329542,0.0,0.0,0.0,-0.0099902246147394,60.0,1.942543268203736,0.0,-7.414615055267859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,9.78795942501165e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0001030719213304,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,7.612857007188722e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,0.0001030719213304,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,0.0004889288102276,293.18182373046875,294.1499938964844,295.9251403808594,293.695556640625,295.2440795898437,295.9349060058594,293.2321472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428957175463,0.0006114556454122,0.0004314400430303,-0.0269263125956058,0.0,0.0,0.0,-0.0099937450140714,60.0,1.9390820264816284,0.0,-7.415513891828597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,9.78795942501165e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0001030719213304,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,7.612857007188722e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,0.0001030719213304,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,0.0004889288102276,293.18182373046875,294.1499938964844,295.9251403808594,293.695556640625,295.2440795898437,295.9349060058594,293.2321472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428957175463,0.0006114556454122,0.0004314400430303,-0.0269263125956058,0.0,0.0,0.0,-0.0099937450140714,60.0,1.9390820264816284,0.0,-7.415513891828597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,9.789079194888473e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0001030837229336,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,7.613728666910902e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001030837229336,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.0004889848059974,293.181884765625,294.1499938964844,295.92364501953125,293.6941223144531,295.2564697265625,295.93145751953125,293.2340087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010430150432512,0.0006122399354353,0.0004307751078158,-0.0269620418548584,0.0,0.0,0.0,-0.0100003909319639,60.0,1.93652606010437,0.0,-7.417211378424329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,9.789079194888473e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0001030837229336,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,7.613728666910902e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001030837229336,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.0004889848059974,293.181884765625,294.1499938964844,295.92364501953125,293.6941223144531,295.2564697265625,295.93145751953125,293.2340087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010430150432512,0.0006122399354353,0.0004307751078158,-0.0269620418548584,0.0,0.0,0.0,-0.0100003909319639,60.0,1.93652606010437,0.0,-7.417211378424329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,9.790574404178189e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761474609375,0.0,0.0,0.0001030994608299,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,7.614891364937648e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001030994608299,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0004890594864264,293.1819763183594,294.1499938964844,295.9230651855469,293.6935729980469,295.2686462402344,295.9288330078125,293.23583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010431741829961,0.0006132866255939,0.0004298875574022,-0.0270097255706787,0.0,0.0,0.0,-0.0100092589855194,60.0,1.934637665748596,0.0,-7.419477299208665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,9.790574404178189e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761474609375,0.0,0.0,0.0001030994608299,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,7.614891364937648e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001030994608299,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0004890594864264,293.1819763183594,294.1499938964844,295.9230651855469,293.6935729980469,295.2686462402344,295.9288330078125,293.23583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010431741829961,0.0006132866255939,0.0004298875574022,-0.0270097255706787,0.0,0.0,0.0,-0.0100092589855194,60.0,1.934637665748596,0.0,-7.419477299208665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,9.791539196157828e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,0.0001031096253427,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,7.61564151616767e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0001031096253427,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.0004891076823696,293.1820373535156,294.1499938964844,295.9231262207031,293.693603515625,295.27459716796875,295.9280700683594,293.2367248535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010432772105559,0.0006139621254988,0.0004293150559533,-0.0270404983311891,0.0,0.0,0.0,-0.0100149828940629,60.0,1.9341179132461548,0.0,-7.42093959615886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,9.792515629669651e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.0001031199062708,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,7.616401126142591e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,0.0001031199062708,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17755126953125,0.0,0.0,0.0004891564021818,293.1820983886719,294.1499938964844,295.92333984375,293.69384765625,295.2805480957031,295.9273376464844,293.23760986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010433812858536,0.0006146455416455,0.0004287356860004,-0.0270716343075037,0.0,0.0,0.0,-0.0100207747891545,60.0,1.9336313009262085,0.0,-7.422418946134712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,9.794660581974313e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0001031424908433,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,7.618069503223523e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001031424908433,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,0.0004892635624855,293.18218994140625,294.1499938964844,295.92437744140625,293.6947937011719,295.2923278808594,295.9264221191406,293.2393798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010436094598844,0.0006161475321277,0.0004274619277566,-0.0271400585770607,0.0,0.0,0.0,-0.0100334994494915,60.0,1.9330438375473025,0.0,-7.425671100236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,9.794660581974313e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0001031424908433,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,7.618069503223523e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001031424908433,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,0.0004892635624855,293.18218994140625,294.1499938964844,295.92437744140625,293.6947937011719,295.2923278808594,295.9264221191406,293.2393798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010436094598844,0.0006161475321277,0.0004274619277566,-0.0271400585770607,0.0,0.0,0.0,-0.0100334994494915,60.0,1.9330438375473025,0.0,-7.425671100236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,9.797144593903796e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0001031686551868,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,7.620001269970089e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0001031686551868,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0004893876612186,293.1823425292969,294.1499938964844,295.926025390625,293.6963806152344,295.3038330078125,295.9266357421875,293.2411193847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010438743047416,0.0006178867770358,0.0004259875277057,-0.0272192899137735,0.0,0.0,0.0,-0.0100482366979122,60.0,1.9332716464996336,0.0,-7.429438397821286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,9.797144593903796e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0001031686551868,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,7.620001269970089e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0001031686551868,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0004893876612186,293.1823425292969,294.1499938964844,295.926025390625,293.6963806152344,295.3038330078125,295.9266357421875,293.2411193847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010438743047416,0.0006178867770358,0.0004259875277057,-0.0272192899137735,0.0,0.0,0.0,-0.0100482366979122,60.0,1.9332716464996336,0.0,-7.429438397821286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
