time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630460,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,9.799714462133124e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,0.0001031957144732,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,7.621999975526705e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0001031957144732,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,0.0004895160091109,293.1824645996094,294.1499938964844,295.9282531738281,293.698486328125,295.31524658203125,295.92724609375,293.2428283691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010441479971632,0.0006196859758347,0.0004244619922246,-0.0273012537509202,0.0,0.0,0.0,-0.010063481517136,60.0,1.9337834119796755,0.0,-7.43333572472693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630520,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,9.799714462133124e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,0.0001031957144732,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,7.621999975526705e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0001031957144732,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,0.0004895160091109,293.1824645996094,294.1499938964844,295.9282531738281,293.698486328125,295.31524658203125,295.92724609375,293.2428283691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010441479971632,0.0006196859758347,0.0004244619922246,-0.0273012537509202,0.0,0.0,0.0,-0.010063481517136,60.0,1.9337834119796755,0.0,-7.43333572472693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,9.802432032302022e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001032243308145,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,7.624113641213626e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0001032243308145,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,0.0004896517493762,293.1826171875,294.1499938964844,295.9309387207031,293.7010192871094,295.326416015625,295.92877197265625,293.2445373535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010444375220686,0.0006215884932316,0.0004228490579407,-0.0273879244923591,0.0,0.0,0.0,-0.0100796017795801,60.0,1.934880018234253,0.0,-7.43745829367981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,9.802432032302022e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001032243308145,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,7.624113641213626e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0001032243308145,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,0.0004896517493762,293.1826171875,294.1499938964844,295.9309387207031,293.7010192871094,295.326416015625,295.92877197265625,293.2445373535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010444375220686,0.0006215884932316,0.0004228490579407,-0.0273879244923591,0.0,0.0,0.0,-0.0100796017795801,60.0,1.934880018234253,0.0,-7.43745829367981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,9.803794091567396e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0001032386790029,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,7.625173748238012e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,0.0001032386790029,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0004897198523394,293.1827087402344,294.1499938964844,295.93243408203125,293.7024230957031,295.3319396972656,295.9297790527344,293.245361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445828083902,0.0006225424585863,0.0004220403498038,-0.0274313818663358,0.0,0.0,0.0,-0.0100876856595277,60.0,1.935554027557373,0.0,-7.439525973040872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,9.805152512853964e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,0.0001032529762596,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,7.626230217283592e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,0.0001032529762596,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,0.0004897876642644,293.18280029296875,294.1499938964844,295.9339904785156,293.70391845703125,295.3374328613281,295.93084716796875,293.2461853027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010447275126352,0.000623493513558,0.0004212339699734,-0.0274747069925069,0.0,0.0,0.0,-0.0100957434624433,60.0,1.9362812042236328,0.0,-7.441587968060048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,9.807851893128829e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773681640625,0.0,0.0,0.000103281403426,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,7.628329331055284e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.000103281403426,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,0.0004899224732071,293.1829833984375,294.1499938964844,295.93731689453125,293.7070617675781,295.3483581542969,295.93316650390625,293.2478332519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450150584802,0.0006253832252696,0.0004196318041067,-0.0275607910007238,0.0,0.0,0.0,-0.0101117547601461,60.0,1.937816381454468,0.0,-7.445684957474441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,9.807851893128829e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773681640625,0.0,0.0,0.000103281403426,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,7.628329331055284e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.000103281403426,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,0.0004899224732071,293.1829833984375,294.1499938964844,295.93731689453125,293.7070617675781,295.3483581542969,295.93316650390625,293.2478332519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450150584802,0.0006253832252696,0.0004196318041067,-0.0275607910007238,0.0,0.0,0.0,-0.0101117547601461,60.0,1.937816381454468,0.0,-7.445684957474441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,9.810450865188614e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,0.0001033087755786,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,7.630350592080504e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0001033087755786,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,0.0004900523344986,293.18316650390625,294.1499938964844,295.9407958984375,293.7103576660156,295.3591613769531,295.9358215332031,293.2494812011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010452920105308,0.0006272032042033,0.0004180887481197,-0.0276437010616064,0.0,0.0,0.0,-0.0101271765306591,60.0,1.9395153522491453,0.0,-7.449632022371588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,9.810450865188614e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,0.0001033087755786,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,7.630350592080504e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0001033087755786,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,0.0004900523344986,293.18316650390625,294.1499938964844,295.9407958984375,293.7103576660156,295.3591613769531,295.9358215332031,293.2494812011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010452920105308,0.0006272032042033,0.0004180887481197,-0.0276437010616064,0.0,0.0,0.0,-0.0101271765306591,60.0,1.9395153522491453,0.0,-7.449632022371588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,9.812894131755456e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,0.0001033344960887,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,7.632251072209328e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0001033344960887,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.0004901743959635,293.1833801269531,294.1499938964844,295.94439697265625,293.7137451171875,295.369873046875,295.938720703125,293.2510986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010455523151904,0.0006289135781116,0.0004166387079749,-0.0277216136455535,0.0,0.0,0.0,-0.0101416679099202,60.0,1.9413034915924072,0.0,-7.45334247653773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,9.812894131755456e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,0.0001033344960887,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,7.632251072209328e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0001033344960887,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.0004901743959635,293.1833801269531,294.1499938964844,295.94439697265625,293.7137451171875,295.369873046875,295.938720703125,293.2510986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010455523151904,0.0006289135781116,0.0004166387079749,-0.0277216136455535,0.0,0.0,0.0,-0.0101416679099202,60.0,1.9413034915924072,0.0,-7.45334247653773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,9.815090015763416e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,0.000103357626358,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,7.633959467057139e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,0.000103357626358,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,0.0004902840591967,293.18359375,294.1499938964844,295.9479675292969,293.7171325683594,295.38043212890625,295.9418334960937,293.252685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457863099873,0.0006304513080976,0.0004153349436819,-0.0277916640043258,0.0,0.0,0.0,-0.0101546980440616,60.0,1.9431082010269165,0.0,-7.456679185224857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,9.815090015763416e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,0.000103357626358,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,7.633959467057139e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,0.000103357626358,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,0.0004902840591967,293.18359375,294.1499938964844,295.9479675292969,293.7171325683594,295.38043212890625,295.9418334960937,293.252685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457863099873,0.0006304513080976,0.0004153349436819,-0.0277916640043258,0.0,0.0,0.0,-0.0101546980440616,60.0,1.9431082010269165,0.0,-7.456679185224857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,9.81605553533882e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0001033677908708,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,7.634709618287161e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,0.0001033677908708,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.0004903323133476,293.1837158203125,294.1499938964844,295.94970703125,293.7187805175781,295.3856506347656,295.94342041015625,293.25347900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458888718858,0.0006311269244179,0.0004147619474679,-0.0278224386274814,0.0,0.0,0.0,-0.0101604210212826,60.0,1.9439802169799805,0.0,-7.45814503488873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,9.81696939561516e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0001033774169627,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,7.635421206941828e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,0.0001033774169627,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,0.0004903779481537,293.183837890625,294.1499938964844,295.951416015625,293.72039794921875,295.3908386230469,295.94500732421875,293.2542724609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010459861950948,0.0006317671504803,0.0004142191028222,-0.0278516039252281,0.0,0.0,0.0,-0.0101658459752798,60.0,1.944834589958191,0.0,-7.459534856479878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,9.81856937869452e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784973144531,0.0,0.0,0.0001033942608046,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,7.636664668098092e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,0.0001033942608046,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0004904578672721,293.1840515136719,294.1499938964844,295.9546813964844,293.7234802246094,295.40118408203125,295.9481811523437,293.255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010461570927873,0.0006328869494609,0.0004132701433263,-0.0279026143252849,0.0,0.0,0.0,-0.0101753361523151,60.0,1.9464523792266848,0.0,-7.461965623178912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,9.81856937869452e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784973144531,0.0,0.0,0.0001033942608046,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,7.636664668098092e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,0.0001033942608046,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0004904578672721,293.1840515136719,294.1499938964844,295.9546813964844,293.7234802246094,295.40118408203125,295.9481811523437,293.255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010461570927873,0.0006328869494609,0.0004132701433263,-0.0279026143252849,0.0,0.0,0.0,-0.0101753361523151,60.0,1.9464523792266848,0.0,-7.461965623178912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,9.819675324251877e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0001034059096127,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,7.637524686288089e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,0.0001034059096127,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,0.0004905131063424,293.184326171875,294.1499938964844,295.9576110839844,293.7262878417969,295.41143798828125,295.9513244628906,293.2574157714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010462747886776,0.0006336611695587,0.000412613590015,-0.0279378835111856,0.0,0.0,0.0,-0.0101818954572081,60.0,1.9478678703308103,0.0,-7.463646056748986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,9.819675324251877e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0001034059096127,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,7.637524686288089e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,0.0001034059096127,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,0.0004905131063424,293.184326171875,294.1499938964844,295.9576110839844,293.7262878417969,295.41143798828125,295.9513244628906,293.2574157714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010462747886776,0.0006336611695587,0.000412613590015,-0.0279378835111856,0.0,0.0,0.0,-0.0101818954572081,60.0,1.9478678703308103,0.0,-7.463646056748986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,9.820256673265249e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0001034120286931,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,7.637977250851691e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0001034120286931,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0004905421519652,293.1845703125,294.1499938964844,295.960205078125,293.7287292480469,295.4216003417969,295.9543151855469,293.25897216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010463367216289,0.0006340682739391,0.0004122684476897,-0.0279564280062913,0.0,0.0,0.0,-0.0101853450760245,60.0,1.9489458799362185,0.0,-7.46452997191227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,9.820256673265249e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0001034120286931,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,7.637977250851691e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0001034120286931,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0004905421519652,293.1845703125,294.1499938964844,295.960205078125,293.7287292480469,295.4216003417969,295.9543151855469,293.25897216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010463367216289,0.0006340682739391,0.0004122684476897,-0.0279564280062913,0.0,0.0,0.0,-0.0101853450760245,60.0,1.9489458799362185,0.0,-7.46452997191227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.819940169109032e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,0.0001034086963045,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,7.637731323484331e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,0.0001034086963045,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802978515625,0.0,0.0,0.000490526377689,293.18487548828125,294.1499938964844,295.9622802734375,293.7306823730469,295.4313659667969,295.9566345214844,293.2605285644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010463030776008,0.0006338467937894,0.0004124562256038,-0.027946338057518,0.0,0.0,0.0,-0.0101834684610366,60.0,1.9492307901382449,0.0,-7.464048934480162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.819940169109032e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,0.0001034086963045,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,7.637731323484331e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,0.0001034086963045,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802978515625,0.0,0.0,0.000490526377689,293.18487548828125,294.1499938964844,295.9622802734375,293.7306823730469,295.4313659667969,295.9566345214844,293.2605285644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010463030776008,0.0006338467937894,0.0004124562256038,-0.027946338057518,0.0,0.0,0.0,-0.0101834684610366,60.0,1.9492307901382449,0.0,-7.464048934480162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,9.819991100812332e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,0.0001034092347254,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,7.63777134125121e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.179443359375,0.0,0.0,0.0001034092347254,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0004905288806185,293.1849975585937,294.1499938964844,295.9631042480469,293.7314758300781,295.436279296875,295.9579162597656,293.26129150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001046308549121,0.0006338825332932,0.0004124260158278,-0.0279479660093784,0.0,0.0,0.0,-0.010183772072196,60.0,1.9494924545288088,0.0,-7.464127094181094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,9.8194410384167e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0001034034430631,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,7.637343514943495e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0001034034430631,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,0.0004905014066025,293.1851501464844,294.1499938964844,295.9637756347656,293.73211669921875,295.44110107421875,295.9588623046875,293.2620544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010462496429681,0.0006334973149932,0.0004127523861825,-0.0279304180294275,0.0,0.0,0.0,-0.0101805059239268,60.0,1.949369430541992,0.0,-7.463290785381106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,9.818071703193708e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,0.0001033890221151,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,7.636278314748779e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,0.0001033890221151,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,0.0004904330126009,293.1854553222656,294.1499938964844,295.964599609375,293.7328796386719,295.4506530761719,295.9605407714844,293.2635803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010461042402312,0.0006325384019874,0.0004135658382438,-0.0278867371380329,0.0,0.0,0.0,-0.0101723838597536,60.0,1.9488893747329712,0.0,-7.461208895165329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,9.818071703193708e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,0.0001033890221151,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,7.636278314748779e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,0.0001033890221151,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,0.0004904330126009,293.1854553222656,294.1499938964844,295.964599609375,293.7328796386719,295.4506530761719,295.9605407714844,293.2635803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010461042402312,0.0006325384019874,0.0004135658382438,-0.0278867371380329,0.0,0.0,0.0,-0.0101723838597536,60.0,1.9488893747329712,0.0,-7.461208895165329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,9.815920202527197e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.000103366372059,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,7.634604844497517e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.000103366372059,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0004903255612589,293.185791015625,294.1499938964844,295.9646301269531,293.7329406738281,295.4599914550781,295.961669921875,293.2650756835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458750184625,0.0006310319295153,0.000414843118051,-0.0278181135654449,0.0,0.0,0.0,-0.0101596200838685,60.0,1.947745561599732,0.0,-7.45793897749536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,9.815920202527197e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.000103366372059,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,7.634604844497517e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.000103366372059,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0004903255612589,293.185791015625,294.1499938964844,295.9646301269531,293.7329406738281,295.4599914550781,295.961669921875,293.2650756835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458750184625,0.0006310319295153,0.000414843118051,-0.0278181135654449,0.0,0.0,0.0,-0.0101596200838685,60.0,1.947745561599732,0.0,-7.45793897749536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,9.812925418373196e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0001033348307828,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,7.632275082869455e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0001033348307828,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,0.0004901759675703,293.18609619140625,294.1499938964844,295.9638061523437,293.7321472167969,295.4691772460937,295.9621276855469,293.2665710449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010455560404807,0.0006289349403232,0.0004166210710536,-0.0277225878089666,0.0,0.0,0.0,-0.0101418523117899,60.0,1.9458624124526973,0.0,-7.453388661815552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,9.812925418373196e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0001033348307828,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,7.632275082869455e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0001033348307828,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,0.0004901759675703,293.18609619140625,294.1499938964844,295.9638061523437,293.7321472167969,295.4691772460937,295.9621276855469,293.2665710449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010455560404807,0.0006289349403232,0.0004166210710536,-0.0277225878089666,0.0,0.0,0.0,-0.0101418523117899,60.0,1.9458624124526973,0.0,-7.453388661815552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807556152344,0.0,0.0,9.809024049900472e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807556152344,0.0,0.0,0.0001032937434501,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807556152344,0.0,0.0,7.629241008544341e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0001032937434501,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,0.0004899810301139,293.1864624023437,294.1499938964844,295.9620361328125,293.73046875,295.4781494140625,295.9618225097656,293.26806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010451403213664,0.0006262029055505,0.000418937386712,-0.0275981314480304,0.0,0.0,0.0,-0.0101187033578753,60.0,1.943164825439453,0.0,-7.447462735399314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807556152344,0.0,0.0,9.809024049900472e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807556152344,0.0,0.0,0.0001032937434501,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807556152344,0.0,0.0,7.629241008544341e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0001032937434501,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,0.0004899810301139,293.1864624023437,294.1499938964844,295.9620361328125,293.73046875,295.4781494140625,295.9618225097656,293.26806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010451403213664,0.0006262029055505,0.000418937386712,-0.0275981314480304,0.0,0.0,0.0,-0.0101187033578753,60.0,1.943164825439453,0.0,-7.447462735399314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,9.806881280383097e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,0.0001032711879815,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,7.627574814250693e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,0.0001032711879815,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.181884765625,0.0,0.0,0.0004898740444332,293.1866149902344,294.1499938964844,295.96075439453125,293.729248046875,295.48260498046875,295.9615173339844,293.2688293457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001044911565259,0.0006247030105441,0.000420208525611,-0.0275298040360212,0.0,0.0,0.0,-0.0101059917360544,60.0,1.941652178764344,0.0,-7.444209870755003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,9.804227738641202e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,0.0001032432337524,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,7.625510625075549e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,0.0001032432337524,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,0.0004897414473816,293.1867980957031,294.1499938964844,295.9591979980469,293.727783203125,295.4869384765625,295.9608154296875,293.2695617675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010446285596117,0.0006228446145541,0.0004217840032652,-0.0274451449513435,0.0,0.0,0.0,-0.0100902449339628,60.0,1.9396777153015137,0.0,-7.440181093443243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,9.7983269370161e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,0.0001031811043503,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,7.620920951012522e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,0.0001031811043503,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1823425292969,0.0,0.0,0.0004894467419944,293.1871643066406,294.1499938964844,295.9552307128906,293.7240295410156,295.4954833984375,295.9587707519531,293.27105712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010440006153658,0.0006187131511978,0.0004252874932717,-0.0272569358348846,0.0,0.0,0.0,-0.0100552421063184,60.0,1.9350998401641848,0.0,-7.431228254972666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,9.7983269370161e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,0.0001031811043503,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,7.620920951012522e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,0.0001031811043503,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1823425292969,0.0,0.0,0.0004894467419944,293.1871643066406,294.1499938964844,295.9552307128906,293.7240295410156,295.4954833984375,295.9587707519531,293.27105712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010440006153658,0.0006187131511978,0.0004252874932717,-0.0272569358348846,0.0,0.0,0.0,-0.0100552421063184,60.0,1.9350998401641848,0.0,-7.431228254972666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,9.791447519091888e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,0.0001031086576404,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,7.615570211783051e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,0.0001031086576404,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18267822265625,0.0,0.0,0.0004891030839644,293.1875305175781,294.1499938964844,295.95001220703125,293.71905517578125,295.5037536621094,295.9556579589844,293.27252197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010432676644995,0.0006138961762189,0.0004293714591767,-0.0270374938845634,0.0,0.0,0.0,-0.0100144268944859,60.0,1.929431319236756,0.0,-7.420796777068972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,9.791447519091888e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,0.0001031086576404,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,7.615570211783051e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,0.0001031086576404,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18267822265625,0.0,0.0,0.0004891030839644,293.1875305175781,294.1499938964844,295.95001220703125,293.71905517578125,295.5037536621094,295.9556579589844,293.27252197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010432676644995,0.0006138961762189,0.0004293714591767,-0.0270374938845634,0.0,0.0,0.0,-0.0100144268944859,60.0,1.929431319236756,0.0,-7.420796777068972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
