time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632860,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,9.783868881640956e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.0001030288476613,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,7.60967523092404e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.0001030288476613,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,0.0004887245013378,293.1879272460937,294.1499938964844,295.9425354003906,293.7128601074219,295.5116577148437,295.9509582519531,293.27398681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010424598585814,0.0006085895583964,0.0004338702710811,-0.0267957411706447,0.0,0.0,0.0,-0.0099694617092609,60.0,1.9221352338790887,0.0,-7.409312985373617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,9.783868881640956e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.0001030288476613,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,7.60967523092404e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.0001030288476613,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,0.0004887245013378,293.1879272460937,294.1499938964844,295.9425354003906,293.7128601074219,295.5116577148437,295.9509582519531,293.27398681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010424598585814,0.0006085895583964,0.0004338702710811,-0.0267957411706447,0.0,0.0,0.0,-0.0099694617092609,60.0,1.9221352338790887,0.0,-7.409312985373617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,9.776293154573068e-05,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,0.000102949074062,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,7.603783888043836e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,0.000102949074062,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.183349609375,0.0,0.0,0.0004883460933342,293.1883239746094,294.1499938964844,295.9320983886719,293.7054138183594,295.5192565917969,295.94451904296875,293.27545166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010416526347398,0.0006032853852957,0.0004383672785479,-0.0265540964901447,0.0,0.0,0.0,-0.0099245188757777,60.0,1.9131585359573364,0.0,-7.397844115075713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,9.776293154573068e-05,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,0.000102949074062,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,7.603783888043836e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,0.000102949074062,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.183349609375,0.0,0.0,0.0004883460933342,293.1883239746094,294.1499938964844,295.9320983886719,293.7054138183594,295.5192565917969,295.94451904296875,293.27545166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010416526347398,0.0006032853852957,0.0004383672785479,-0.0265540964901447,0.0,0.0,0.0,-0.0099245188757777,60.0,1.9131585359573364,0.0,-7.397844115075713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,9.772509656613693e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826171875,0.0,0.0,0.0001029092309181,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,7.600840763188899e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,0.0001029092309181,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,0.0004881570930592,293.18853759765625,294.1499938964844,295.92584228515625,293.7012634277344,295.5228576660156,295.9402160644531,293.27618408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010412494884803,0.0006006359471939,0.0004406134830787,-0.0264333933591842,0.0,0.0,0.0,-0.0099020693451166,60.0,1.907692790031433,0.0,-7.39211856171096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,9.76872761384584e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18280029296875,0.0,0.0,0.0001028694023261,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,7.597899093525484e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001028694023261,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837158203125,0.0,0.0,0.0004879681800957,293.1887512207031,294.1499938964844,295.9189147949219,293.6968688964844,295.5263671875,295.9354858398437,293.27691650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408464586362,0.0005979879642836,0.0004428585525602,-0.0263127535581588,0.0,0.0,0.0,-0.0098796328529715,60.0,1.9018855094909668,0.0,-7.386397982145354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,9.761170076671988e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001027898179017,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,7.592020847368985e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001027898179017,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.000487590645207,293.18914794921875,294.1499938964844,295.9031677246094,293.6872863769531,295.5331726074219,295.925048828125,293.27838134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010400412138551,0.000592696131207,0.000447345082648,-0.0260716620832681,0.0,0.0,0.0,-0.0098347952589392,60.0,1.889463186264038,0.0,-7.374973165497067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,9.761170076671988e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001027898179017,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,7.592020847368985e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001027898179017,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.000487590645207,293.18914794921875,294.1499938964844,295.9031677246094,293.6872863769531,295.5331726074219,295.925048828125,293.27838134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010400412138551,0.000592696131207,0.000447345082648,-0.0260716620832681,0.0,0.0,0.0,-0.0098347952589392,60.0,1.889463186264038,0.0,-7.374973165497067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,9.753632184583694e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835632324219,0.0,0.0,0.0001027104444801,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,7.586157880723476e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,0.0001027104444801,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844482421875,0.0,0.0,0.0004872140998486,293.1895751953125,294.1499938964844,295.8851318359375,293.6767578125,295.5394592285156,295.9120178222656,293.2798156738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010392380645498,0.0005874181515537,0.0004518198838923,-0.0258311964571476,0.0,0.0,0.0,-0.0097900740802288,60.0,1.8749617338180544,0.0,-7.363586718156513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,9.753632184583694e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835632324219,0.0,0.0,0.0001027104444801,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,7.586157880723476e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,0.0001027104444801,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844482421875,0.0,0.0,0.0004872140998486,293.1895751953125,294.1499938964844,295.8851318359375,293.6767578125,295.5394592285156,295.9120178222656,293.2798156738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010392380645498,0.0005874181515537,0.0004518198838923,-0.0258311964571476,0.0,0.0,0.0,-0.0097900740802288,60.0,1.8749617338180544,0.0,-7.363586718156513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,9.746113209985197e-05,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,0.0001026312602334,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,7.580310193588957e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,0.0001026312602334,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0004868385149165,293.1900329589844,294.1499938964844,295.8650207519531,293.6654357910156,295.54522705078125,295.8968505859375,293.28125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038436894305,0.000582153443247,0.0004562834801618,-0.0255913287401199,0.0,0.0,0.0,-0.0097454646602272,60.0,1.858941912651062,0.0,-7.352237929580951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,9.746113209985197e-05,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,0.0001026312602334,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,7.580310193588957e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,0.0001026312602334,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0004868385149165,293.1900329589844,294.1499938964844,295.8650207519531,293.6654357910156,295.54522705078125,295.8968505859375,293.28125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038436894305,0.000582153443247,0.0004562834801618,-0.0255913287401199,0.0,0.0,0.0,-0.0097454646602272,60.0,1.858941912651062,0.0,-7.352237929580951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,9.73861533566378e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,0.0001025523088173,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,7.574478513561189e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,0.0001025523088173,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852111816406,0.0,0.0,0.0004864639777224,293.19049072265625,294.1499938964844,295.8430480957031,293.6533508300781,295.5504455566406,295.87969970703125,293.2826843261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010376380523666,0.0005769035196863,0.0004607344744727,-0.0253521334379911,0.0,0.0,0.0,-0.0097009819000959,60.0,1.841541409492493,0.0,-7.340930352484065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,9.73861533566378e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,0.0001025523088173,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,7.574478513561189e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,0.0001025523088173,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852111816406,0.0,0.0,0.0004864639777224,293.19049072265625,294.1499938964844,295.8430480957031,293.6533508300781,295.5504455566406,295.87969970703125,293.2826843261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010376380523666,0.0005769035196863,0.0004607344744727,-0.0253521334379911,0.0,0.0,0.0,-0.0097009819000959,60.0,1.841541409492493,0.0,-7.340930352484065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,9.734877676237376e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0001025129458867,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,7.571571040898561e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0001025129458867,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853942871094,0.0,0.0,0.00048627727665,293.19073486328125,294.1499938964844,295.8314208984375,293.6470642089844,295.55279541015625,295.8702087402344,293.28338623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010372397955507,0.0005742864450439,0.0004629533505067,-0.0252328924834728,0.0,0.0,0.0,-0.0096788071095943,60.0,1.8322373628616333,0.0,-7.335296459132223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847839355469,0.0,0.0,9.731144382385536e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,0.0001024736338877,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847839355469,0.0,0.0,7.568667933810502e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847839355469,0.0,0.0,0.0001024736338877,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,0.0004860908084083,293.1909484863281,294.1499938964844,295.8194580078125,293.6406555175781,295.5550231933594,295.8603515625,293.2841186523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001036842004396,0.000571672571823,0.0004651694616768,-0.0251137968152761,0.0,0.0,0.0,-0.0096566593274474,60.0,1.822726130485535,0.0,-7.329671092293212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,9.723690163809806e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0001023951408569,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,7.562870450783521e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0001023951408569,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860046386719,0.0,0.0,0.0004857184540014,293.1914367675781,294.1499938964844,295.7944641113281,293.6273803710937,295.5592041015625,295.83990478515625,293.2855224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360478190705,0.0005664533819071,0.0004695944080594,-0.0248759929090738,0.0,0.0,0.0,-0.0096124364063143,60.0,1.8032511472702024,0.0,-7.318446648696408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,9.723690163809806e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0001023951408569,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,7.562870450783521e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0001023951408569,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860046386719,0.0,0.0,0.0004857184540014,293.1914367675781,294.1499938964844,295.7944641113281,293.6273803710937,295.5592041015625,295.83990478515625,293.2855224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360478190705,0.0005664533819071,0.0004695944080594,-0.0248759929090738,0.0,0.0,0.0,-0.0096124364063143,60.0,1.8032511472702024,0.0,-7.318446648696408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,9.716265049064532e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,0.0001023169461404,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,7.557094795629382e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,0.0001023169461404,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,0.0004853475547861,293.1919250488281,294.1499938964844,295.768310546875,293.6137084960937,295.562744140625,295.8177490234375,293.28692626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010352566605433,0.000561254157219,0.0004740024742204,-0.024639094248414,0.0,0.0,0.0,-0.0095683829858899,60.0,1.7827271223068235,0.0,-7.307273364176582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,9.716265049064532e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,0.0001023169461404,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,7.557094795629382e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,0.0001023169461404,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,0.0004853475547861,293.1919250488281,294.1499938964844,295.768310546875,293.6137084960937,295.562744140625,295.8177490234375,293.28692626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010352566605433,0.000561254157219,0.0004740024742204,-0.024639094248414,0.0,0.0,0.0,-0.0095683829858899,60.0,1.7827271223068235,0.0,-7.307273364176582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,9.712122846394776e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,0.0001022733267745,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,7.553873001597822e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,0.0001022733267745,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0004851406556554,293.19219970703125,294.1499938964844,295.75323486328125,293.6058654785156,295.5643920898437,295.8045959472656,293.2877197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010348153300583,0.000558353960514,0.0004764613695442,-0.0245069470256567,0.0,0.0,0.0,-0.0095438091084361,60.0,1.7708275318145752,0.0,-7.301044746554909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,9.708869038149714e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001022390715661,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,7.551342423539609e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001022390715661,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,0.0004849781107623,293.1924133300781,294.1499938964844,295.7412109375,293.59967041015625,295.5657043457031,295.79425048828125,293.288330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010344686452299,0.0005560758872888,0.000478392757941,-0.0244031455367803,0.0,0.0,0.0,-0.0095245065167546,60.0,1.7614773511886597,0.0,-7.296153370361935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,9.701503586256877e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864624023437,0.0,0.0,0.000102161502582,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,7.545614062109962e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.000102161502582,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0004846102092415,293.19293212890625,294.1499938964844,295.71337890625,293.5853881835937,295.56805419921875,295.7696838378906,293.28973388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010336838895455,0.0005509185721166,0.0004827652592211,-0.0241681486368179,0.0,0.0,0.0,-0.009480807930231,60.0,1.7396807670593262,0.0,-7.285087377795207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,9.701503586256877e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864624023437,0.0,0.0,0.000102161502582,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,7.545614062109962e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.000102161502582,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0004846102092415,293.19293212890625,294.1499938964844,295.71337890625,293.5853881835937,295.56805419921875,295.7696838378906,293.28973388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010336838895455,0.0005509185721166,0.0004827652592211,-0.0241681486368179,0.0,0.0,0.0,-0.009480807930231,60.0,1.7396807670593262,0.0,-7.285087377795207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,9.697835776023568e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,0.000102122881799,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,7.542761159129441e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,0.000102122881799,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,0.0004844270006287,293.19317626953125,294.1499938964844,295.69927978515625,293.57818603515625,295.5689697265625,295.7569885253906,293.2904357910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010332930833101,0.0005483505083248,0.0004849426040891,-0.0240511298179626,0.0,0.0,0.0,-0.0094590485095977,60.0,1.7285971641540527,0.0,-7.279579961050332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869201660156,0.0,0.0,9.69417451415211e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869201660156,0.0,0.0,0.0001020843264996,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869201660156,0.0,0.0,7.53991334931925e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,0.0001020843264996,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.0004842440830543,293.1934509277344,294.1499938964844,295.6850891113281,293.57098388671875,295.5697326660156,295.7441101074219,293.2911071777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010329029755666,0.0005457867518998,0.0004871162236668,-0.0239343084394931,0.0,0.0,0.0,-0.0094373263418674,60.0,1.7174633741378784,0.0,-7.274083912989229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,9.686868725111708e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,0.0001020073905237,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,7.534230826422572e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,0.0001020073905237,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,0.0004838791501242,293.1939697265625,294.1499938964844,295.6565246582031,293.5565185546875,295.57098388671875,295.7181091308594,293.29248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321245063096,0.0005406712298281,0.0004914532764814,-0.0237012095749378,0.0,0.0,0.0,-0.0093939816579222,60.0,1.6951146125793457,0.0,-7.263124501832864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,9.686868725111708e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,0.0001020073905237,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,7.534230826422572e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,0.0001020073905237,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,0.0004838791501242,293.1939697265625,294.1499938964844,295.6565246582031,293.5565185546875,295.57098388671875,295.7181091308594,293.29248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321245063096,0.0005406712298281,0.0004914532764814,-0.0237012095749378,0.0,0.0,0.0,-0.0093939816579222,60.0,1.6951146125793457,0.0,-7.263124501832864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878356933594,0.0,0.0,9.679601498646662e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878356933594,0.0,0.0,0.0001019308692775,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878662109375,0.0,0.0,7.528578862547874e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878662109375,0.0,0.0,0.0001019308692775,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885986328125,0.0,0.0,0.0004835161671508,293.19451904296875,294.1499938964844,295.6279296875,293.5421142578125,295.5716552734375,295.69158935546875,293.2938537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010313502280041,0.0005355831817723,0.0004957670462317,-0.0234693549573421,0.0,0.0,0.0,-0.0093508698046207,60.0,1.6727001667022705,0.0,-7.252231171150926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878356933594,0.0,0.0,9.679601498646662e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878356933594,0.0,0.0,0.0001019308692775,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878662109375,0.0,0.0,7.528578862547874e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878662109375,0.0,0.0,0.0001019308692775,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885986328125,0.0,0.0,0.0004835161671508,293.19451904296875,294.1499938964844,295.6279296875,293.5421142578125,295.5716552734375,295.69158935546875,293.2938537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010313502280041,0.0005355831817723,0.0004957670462317,-0.0234693549573421,0.0,0.0,0.0,-0.0093508698046207,60.0,1.6727001667022705,0.0,-7.252231171150926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,9.672369924373923e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0001018547191051,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,7.52295454731211e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0001018547191051,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,0.0004831549304071,293.195068359375,294.1499938964844,295.5995483398437,293.5278625488281,295.5718078613281,295.66485595703125,293.29522705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010305796749889,0.0005305197555571,0.0005000599776394,-0.0232386197894811,0.0,0.0,0.0,-0.0093079665675759,60.0,1.6503907442092896,0.0,-7.241398947144263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,9.672369924373923e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0001018547191051,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,7.52295454731211e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0001018547191051,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,0.0004831549304071,293.195068359375,294.1499938964844,295.5995483398437,293.5278625488281,295.5718078613281,295.66485595703125,293.29522705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010305796749889,0.0005305197555571,0.0005000599776394,-0.0232386197894811,0.0,0.0,0.0,-0.0093079665675759,60.0,1.6503907442092896,0.0,-7.241398947144263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,9.66517472988926e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,0.0001017789472825,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,7.517358608311042e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.0001017789472825,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,0.000482795498101,293.19561767578125,294.1499938964844,295.5715637207031,293.5138854980469,295.57147216796875,295.6381225585937,293.29656982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010298130800947,0.0005254817078821,0.0005043313722126,-0.0230090394616127,0.0,0.0,0.0,-0.0092652784660458,60.0,1.6283307075500488,0.0,-7.230629250898346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,9.66517472988926e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,0.0001017789472825,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,7.517358608311042e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.0001017789472825,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,0.000482795498101,293.19561767578125,294.1499938964844,295.5715637207031,293.5138854980469,295.57147216796875,295.6381225585937,293.29656982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010298130800947,0.0005254817078821,0.0005043313722126,-0.0230090394616127,0.0,0.0,0.0,-0.0092652784660458,60.0,1.6283307075500488,0.0,-7.230629250898346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,9.661597141530363e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18902587890625,0.0,0.0,0.000101741272374,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,7.514575554523617e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,0.000101741272374,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.000482616800582,293.1958923339844,294.1499938964844,295.5578308105469,293.5070495605469,295.57110595703125,295.6247863769531,293.2972412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001029431936331,0.000522976682987,0.0005064551951363,-0.0228948853909969,0.0,0.0,0.0,-0.0092440536245703,60.0,1.6174981594085691,0.0,-7.225277443012601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893005371094,0.0,0.0,9.658026101533324e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,0.0001017036702251,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893005371094,0.0,0.0,7.511798321502283e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893005371094,0.0,0.0,0.0001017036702251,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19000244140625,0.0,0.0,0.0004824384232051,293.1961975097656,294.1499938964844,295.54425048828125,293.50030517578125,295.57061767578125,295.6115417480469,293.29791259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010290514910593,0.0005204763729125,0.0005085750599391,-0.0227809455245733,0.0,0.0,0.0,-0.009222867898643,60.0,1.6067599058151243,0.0,-7.219937003810628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,9.65090439422056e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18975830078125,0.0,0.0,0.0001016286769299,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,7.506259134970605e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.0001016286769299,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0004820826579816,293.1967468261719,294.1499938964844,295.517822265625,293.4871520996094,295.5694885253906,295.585205078125,293.2992248535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001028292463161,0.0005154897808097,0.0005128027405589,-0.022553700953722,0.0,0.0,0.0,-0.0091806156560778,60.0,1.585549235343933,0.0,-7.209293073628943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,9.65090439422056e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18975830078125,0.0,0.0,0.0001016286769299,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,7.506259134970605e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.0001016286769299,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0004820826579816,293.1967468261719,294.1499938964844,295.517822265625,293.4871520996094,295.5694885253906,295.585205078125,293.2992248535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001028292463161,0.0005154897808097,0.0005128027405589,-0.022553700953722,0.0,0.0,0.0,-0.0091806156560778,60.0,1.585549235343933,0.0,-7.209293073628943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,9.643830708228052e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.0001015541783999,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,7.50075705582276e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.0001015541783999,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.000481729308376,293.19732666015625,294.1499938964844,295.49249267578125,293.474609375,295.56793212890625,295.5594482421875,293.300537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010275387903675,0.0005105365416966,0.0005170021904632,-0.0223279744386672,0.0,0.0,0.0,-0.0091386465355753,60.0,1.5651402473449707,0.0,-7.198728013690926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,9.643830708228052e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.0001015541783999,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,7.50075705582276e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.0001015541783999,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.000481729308376,293.19732666015625,294.1499938964844,295.49249267578125,293.474609375,295.56793212890625,295.5594482421875,293.300537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010275387903675,0.0005105365416966,0.0005170021904632,-0.0223279744386672,0.0,0.0,0.0,-0.0091386465355753,60.0,1.5651402473449707,0.0,-7.198728013690926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,9.639329800847918e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,0.000101506782812,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,7.497256592614576e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,0.000101506782812,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0004815044812858,293.1977233886719,294.1499938964844,295.4769592285156,293.4669189453125,295.5666809082031,295.5434265136719,293.3013916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010270592756569,0.0005073852953501,0.0005196739803068,-0.0221843644976615,0.0,0.0,0.0,-0.0091119455173611,60.0,1.552635669708252,0.0,-7.19201054266705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
