time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,9.636799950385466e-05,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907653808594,0.0,0.0,0.0001014801455312,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,7.49528844607994e-05,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0001014801455312,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914978027344,0.0,0.0,0.0004813781124539,293.19793701171875,294.1499938964844,295.4684753417969,293.4627380371094,295.56597900390625,295.534423828125,293.3018493652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267896577715,0.0005056137451902,0.0005211759125813,-0.0221036300063133,0.0,0.0,0.0,-0.0090969344601035,60.0,1.5456022024154663,0.0,-7.188235429111955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,9.629814303480087e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0001014065783238,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,7.489855488529429e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0001014065783238,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,0.0004810291575267,293.1985168457031,294.1499938964844,295.446044921875,293.45166015625,295.5636901855469,295.5103454589844,293.3031616210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010260452982038,0.0005007225554436,0.0005253227427601,-0.0218807253986597,0.0,0.0,0.0,-0.0090554915368556,60.0,1.5271190404891968,0.0,-7.177818162062978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,9.629814303480087e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0001014065783238,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,7.489855488529429e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0001014065783238,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,0.0004810291575267,293.1985168457031,294.1499938964844,295.446044921875,293.45166015625,295.5636901855469,295.5103454589844,293.3031616210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010260452982038,0.0005007225554436,0.0005253227427601,-0.0218807253986597,0.0,0.0,0.0,-0.0090554915368556,60.0,1.5271190404891968,0.0,-7.177818162062978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,9.626344399293885e-05,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0001013700384646,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,7.487156835850328e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0001013700384646,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922302246094,0.0,0.0,0.0004808558151125,293.1988220214844,294.1499938964844,295.4354858398437,293.44647216796875,295.5624084472656,295.4988708496094,293.3038024902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001025675679557,0.0004982929094694,0.0005273827700875,-0.0217699967324733,0.0,0.0,0.0,-0.0090349046513438,60.0,1.5184733867645264,0.0,-7.17264612148938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,9.622882498661056e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,0.000101333585917,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,7.484464003937319e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,0.000101333585917,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,0.0004806829092558,293.1991271972656,294.1499938964844,295.4253845214844,293.4414978027344,295.5610656738281,295.4876403808594,293.304443359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010253068758174,0.0004958692006766,0.0005294376751407,-0.0216595400124788,0.0,0.0,0.0,-0.0090143680572509,60.0,1.5100711584091189,0.0,-7.167489002313232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,9.615984163247047e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0001012609427561,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,7.47909871279262e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,0.0001012609427561,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,0.0004803383199032,293.19976806640625,294.1499938964844,295.40673828125,293.4323425292969,295.5582275390625,295.46588134765625,293.30572509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010245717130601,0.0004910388379357,0.0005335328751243,-0.0214393977075815,0.0,0.0,0.0,-0.0089734392240643,60.0,1.4938911199569702,0.0,-7.157215264896878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,9.615984163247047e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0001012609427561,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,7.47909871279262e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,0.0001012609427561,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,0.0004803383199032,293.19976806640625,294.1499938964844,295.40673828125,293.4323425292969,295.5582275390625,295.46588134765625,293.30572509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010245717130601,0.0004910388379357,0.0005335328751243,-0.0214393977075815,0.0,0.0,0.0,-0.0089734392240643,60.0,1.4938911199569702,0.0,-7.157215264896878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,9.609146945877e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,0.0001011889471556,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,7.473780715372413e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,0.0001011889471556,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0004799967864528,293.20037841796875,294.1499938964844,295.3903503417969,293.4242858886719,295.55517578125,295.4459228515625,293.3069763183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010238433023914,0.0004862515488639,0.0005375916953198,-0.0212212186306715,0.0,0.0,0.0,-0.0089328764006495,60.0,1.4795372486114502,0.0,-7.147041714006265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,9.609146945877e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,0.0001011889471556,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,7.473780715372413e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,0.0001011889471556,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0004799967864528,293.20037841796875,294.1499938964844,295.3903503417969,293.4242858886719,295.55517578125,295.4459228515625,293.3069763183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010238433023914,0.0004862515488639,0.0005375916953198,-0.0212212186306715,0.0,0.0,0.0,-0.0089328764006495,60.0,1.4795372486114502,0.0,-7.147041714006265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,9.602359205018728e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,0.000101117468148,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,7.468501280527562e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,0.000101117468148,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,0.000479657726828,293.2010192871094,294.1499938964844,295.3764343261719,293.4174499511719,295.5519104003906,295.4277038574219,293.3082275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231200139969,0.0004814989224541,0.0005416211206465,-0.0210046153515577,0.0,0.0,0.0,-0.0088926069438457,60.0,1.4668115377426147,0.0,-7.136947743902057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,9.602359205018728e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,0.000101117468148,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,7.468501280527562e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,0.000101117468148,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,0.000479657726828,293.2010192871094,294.1499938964844,295.3764343261719,293.4174499511719,295.5519104003906,295.4277038574219,293.3082275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231200139969,0.0004814989224541,0.0005416211206465,-0.0210046153515577,0.0,0.0,0.0,-0.0088926069438457,60.0,1.4668115377426147,0.0,-7.136947743902057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,9.595625306246802e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,0.000101046556665,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,7.463264046236873e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,0.000101046556665,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946105957031,0.0,0.0,0.0004793213738594,293.20166015625,294.1499938964844,295.3652038574219,293.4119567871094,295.5485534667969,295.4114990234375,293.3094787597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010224025463685,0.0004767840437125,0.0005456185317598,-0.0207897294312715,0.0,0.0,0.0,-0.008852656930685,60.0,1.4559438228607178,0.0,-7.126941881097083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,9.595625306246802e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,0.000101046556665,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,7.463264046236873e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,0.000101046556665,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946105957031,0.0,0.0,0.0004793213738594,293.20166015625,294.1499938964844,295.3652038574219,293.4119567871094,295.5485534667969,295.4114990234375,293.3094787597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010224025463685,0.0004767840437125,0.0005456185317598,-0.0207897294312715,0.0,0.0,0.0,-0.008852656930685,60.0,1.4559438228607178,0.0,-7.126941881097083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,9.592285641701892e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,0.0001010113846859,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,7.460666529368609e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,0.0001010113846859,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,0.0004791545215994,293.20196533203125,294.1499938964844,295.3606872558594,293.4097595214844,295.5468139648437,295.40447998046875,293.3100891113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001022046781145,0.0004744454927276,0.0005476012593135,-0.0206831451505422,0.0,0.0,0.0,-0.0088328421115875,60.0,1.451505184173584,0.0,-7.121981582258742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,9.58895470830612e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,0.0001009763145702,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,7.45807628845796e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,0.0001009763145702,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,0.0004789881641045,293.2023010253906,294.1499938964844,295.3569030761719,293.40789794921875,295.5450744628906,295.3979187011719,293.3106994628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010216918308287,0.0004721135192085,0.0005495783989317,-0.0205768607556819,0.0,0.0,0.0,-0.0088130831718444,60.0,1.44744074344635,0.0,-7.11703620481785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,9.582321217749268e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001009064581012,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,7.452916906913742e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001009064581012,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,0.0004786567878909,293.20294189453125,294.1499938964844,295.3517761230469,293.4053955078125,295.5416259765625,295.3859558105469,293.3119201660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209849569946,0.0004674687515944,0.0005535162636078,-0.0203651655465364,0.0,0.0,0.0,-0.0087737273424863,60.0,1.440286636352539,0.0,-7.107193056299367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,9.582321217749268e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001009064581012,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,7.452916906913742e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001009064581012,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,0.0004786567878909,293.20294189453125,294.1499938964844,295.3517761230469,293.4053955078125,295.5416259765625,295.3859558105469,293.3119201660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209849569946,0.0004674687515944,0.0005535162636078,-0.0203651655465364,0.0,0.0,0.0,-0.0087737273424863,60.0,1.440286636352539,0.0,-7.107193056299367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,9.575793956173584e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.0001008377221296,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,7.447839743690565e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.0001008377221296,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0004783307376783,293.20361328125,294.1499938964844,295.3500061035156,293.404541015625,295.5382080078125,295.3770751953125,293.3131408691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001020289491862,0.0004628982569556,0.0005573912640102,-0.0201568510383367,0.0,0.0,0.0,-0.0087350010871887,60.0,1.4359900951385498,0.0,-7.097513332610107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,9.575793956173584e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.0001008377221296,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,7.447839743690565e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.0001008377221296,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0004783307376783,293.20361328125,294.1499938964844,295.3500061035156,293.404541015625,295.5382080078125,295.3770751953125,293.3131408691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001020289491862,0.0004628982569556,0.0005573912640102,-0.0201568510383367,0.0,0.0,0.0,-0.0087350010871887,60.0,1.4359900951385498,0.0,-7.097513332610107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,9.571824921295048e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.0001007959290291,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,7.444753282470629e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.0001007959290291,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966857910156,0.0,0.0,0.0004781324823852,293.2041015625,294.1499938964844,295.3509216308594,293.4050598144531,295.5357971191406,295.3724670410156,293.3139953613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198666714131,0.0004601194232236,0.0005597472190856,-0.0200301967561244,0.0,0.0,0.0,-0.0087114553898572,60.0,1.4345407485961914,0.0,-7.091631459843485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,9.570284601068124e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,0.0001007797036436,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,7.443554204655811e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0001007797036436,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19683837890625,0.0,0.0,0.0004780555318575,293.20428466796875,294.1499938964844,295.3517761230469,293.405517578125,295.5348815917969,295.3706970214844,293.3143310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019702409394,0.0004590405733324,0.0005606617778539,-0.0199810247868299,0.0,0.0,0.0,-0.0087023135274648,60.0,1.433977723121643,0.0,-7.089348486033489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,9.566485096001998e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,0.0001007396931527,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968078613281,0.0,0.0,7.440599438268691e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968078613281,0.0,0.0,0.0001007396931527,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,0.0004778657457791,293.2049560546875,294.1499938964844,295.3569030761719,293.4083557128906,295.5317077636719,295.3670654296875,293.3155212402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192974004894,0.0004563803668133,0.000562917033676,-0.0198597759008407,0.0,0.0,0.0,-0.0086797727271914,60.0,1.434543251991272,0.0,-7.083720987566269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,9.566485096001998e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,0.0001007396931527,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968078613281,0.0,0.0,7.440599438268691e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968078613281,0.0,0.0,0.0001007396931527,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,0.0004778657457791,293.2049560546875,294.1499938964844,295.3569030761719,293.4083557128906,295.5317077636719,295.3670654296875,293.3155212402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192974004894,0.0004563803668133,0.000562917033676,-0.0198597759008407,0.0,0.0,0.0,-0.0086797727271914,60.0,1.434543251991272,0.0,-7.083720987566269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,9.565521031618118e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,0.0001007295431918,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,7.43985001463443e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,0.0001007295431918,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976928710937,0.0,0.0,0.0004778176080435,293.205322265625,294.1499938964844,295.3606872558594,293.4104309082031,295.5302429199219,295.3670959472656,293.31610107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010191949550062,0.0004557055362965,0.0005634893896058,-0.0198290180414915,0.0,0.0,0.0,-0.0086740562692284,60.0,1.4363198280334473,0.0,-7.082293507210127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,9.564501669956373e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,0.0001007188038784,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,7.439056935254484e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,0.0001007188038784,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,0.0004777666472364,293.2056579589844,294.1499938964844,295.3652038574219,293.4129333496094,295.5287780761719,295.3669738769531,293.31671142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190864559262,0.0004549914156086,0.0005640949821099,-0.0197964683175086,0.0,0.0,0.0,-0.0086680054664611,60.0,1.4380398988723757,0.0,-7.0807828933539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,9.563775529386476e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,0.0001007111568469,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,7.438491593347862e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,0.0001007111568469,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,0.0004777303838636,293.2063293457031,294.1499938964844,295.3764343261719,293.41912841796875,295.5260314941406,295.3692626953125,293.31787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190084576606,0.0004544828843791,0.0005645255441777,-0.0197732914239168,0.0,0.0,0.0,-0.0086636943742632,60.0,1.443464279174805,0.0,-7.079707842194696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,9.563775529386476e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,0.0001007111568469,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,7.438491593347862e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,0.0001007111568469,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,0.0004777303838636,293.2063293457031,294.1499938964844,295.3764343261719,293.41912841796875,295.5260314941406,295.3692626953125,293.31787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190084576606,0.0004544828843791,0.0005645255441777,-0.0197732914239168,0.0,0.0,0.0,-0.0086636943742632,60.0,1.443464279174805,0.0,-7.079707842194696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,9.564717765897512e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,0.0001007210812531,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,7.439225009875372e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,0.0001007210812531,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,0.0004777774447575,293.20703125,294.1499938964844,295.3903503417969,293.4267883300781,295.5237121582031,295.3753662109375,293.31903076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019109156914,0.0004551428137347,0.0005639663431793,-0.0198033694177865,0.0,0.0,0.0,-0.0086692869663238,60.0,1.4516339302062988,0.0,-7.081103348127726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,9.564717765897512e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,0.0001007210812531,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,7.439225009875372e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,0.0001007210812531,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,0.0004777774447575,293.20703125,294.1499938964844,295.3903503417969,293.4267883300781,295.5237121582031,295.3753662109375,293.31903076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019109156914,0.0004551428137347,0.0005639663431793,-0.0198033694177865,0.0,0.0,0.0,-0.0086692869663238,60.0,1.4516339302062988,0.0,-7.081103348127726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,9.566557127982378e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,0.0001007404498523,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,7.44065546314232e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.0001007404498523,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,0.0004778693255502,293.207763671875,294.1499938964844,295.40673828125,293.435791015625,295.5216369628906,295.38348388671875,293.3201904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010193047346547,0.00045643071644,0.0005628739600069,-0.0198620725423097,0.0,0.0,0.0,-0.0086801974102854,60.0,1.461357831954956,0.0,-7.08382756897663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,9.566557127982378e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,0.0001007404498523,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,7.44065546314232e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.0001007404498523,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,0.0004778693255502,293.207763671875,294.1499938964844,295.40673828125,293.435791015625,295.5216369628906,295.38348388671875,293.3201904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010193047346547,0.00045643071644,0.0005628739600069,-0.0198620725423097,0.0,0.0,0.0,-0.0086801974102854,60.0,1.461357831954956,0.0,-7.08382756897663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997985839844,0.0,0.0,9.569701796863228e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,0.0001007735700113,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997985839844,0.0,0.0,7.443101640092209e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997985839844,0.0,0.0,0.0001007735700113,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,0.0004780263989232,293.2084655761719,294.1499938964844,295.4253845214844,293.4460144042969,295.52001953125,295.39471435546875,293.3213195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196401271969,0.0004586325376294,0.0005610075313597,-0.01996242813766,0.0,0.0,0.0,-0.0086988555267453,60.0,1.473204255104065,0.0,-7.088485176609538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997985839844,0.0,0.0,9.569701796863228e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,0.0001007735700113,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997985839844,0.0,0.0,7.443101640092209e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997985839844,0.0,0.0,0.0001007735700113,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,0.0004780263989232,293.2084655761719,294.1499938964844,295.4253845214844,293.4460144042969,295.52001953125,295.39471435546875,293.3213195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196401271969,0.0004586325376294,0.0005610075313597,-0.01996242813766,0.0,0.0,0.0,-0.0086988555267453,60.0,1.473204255104065,0.0,-7.088485176609538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001037597656,0.0,0.0,9.571681584930047e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001037597656,0.0,0.0,0.0001007944229058,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001037597656,0.0,0.0,7.44464123272337e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001037597656,0.0,0.0,0.0001007944229058,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,0.0004781253228429,293.2088317871094,294.1499938964844,295.4354858398437,293.4515686035156,295.5193786621094,295.4013671875,293.3218994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019851421006,0.0004600191314239,0.0005598322604782,-0.0200256276875734,0.0,0.0,0.0,-0.0087106060236692,60.0,1.4798250198364258,0.0,-7.091419007565491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,9.573817806085572e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0001008169128908,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,7.44630306144245e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0001008169128908,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20098876953125,0.0,0.0,0.0004782320465892,293.2091979980469,294.1499938964844,295.446044921875,293.45733642578125,295.518798828125,295.408447265625,293.3224792480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200791293755,0.0004615148645825,0.0005585642065852,-0.0200938005000352,0.0,0.0,0.0,-0.0087232794612646,60.0,1.4867104291915894,0.0,-7.094584475453304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,9.578671597409992e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.0001008680264931,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,7.450077828252688e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,0.0001008680264931,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,0.0004784744814969,293.2099304199219,294.1499938964844,295.4684753417969,293.4696044921875,295.5179443359375,295.4241027832031,293.3236083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205955477431,0.0004649133770726,0.0005556821706704,-0.0202486980706453,0.0,0.0,0.0,-0.0087520722299814,60.0,1.5013859272003174,0.0,-7.101780141738345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,9.578671597409992e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.0001008680264931,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,7.450077828252688e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,0.0001008680264931,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,0.0004784744814969,293.2099304199219,294.1499938964844,295.4684753417969,293.4696044921875,295.5179443359375,295.4241027832031,293.3236083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205955477431,0.0004649133770726,0.0005556821706704,-0.0202486980706453,0.0,0.0,0.0,-0.0087520722299814,60.0,1.5013859272003174,0.0,-7.101780141738345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,9.584663348505272e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0001009311235975,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,7.454738079104573e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0001009311235975,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0004787737852893,293.2106628417969,294.1499938964844,295.49249267578125,293.482666015625,295.5176086425781,295.4426574707031,293.3247375488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010212342021986,0.0004691087524406,0.0005521255079656,-0.020439913496375,0.0,0.0,0.0,-0.008787621743977,60.0,1.5177974700927734,0.0,-7.110667610277235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,9.584663348505272e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0001009311235975,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,7.454738079104573e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0001009311235975,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0004787737852893,293.2106628417969,294.1499938964844,295.49249267578125,293.482666015625,295.5176086425781,295.4426574707031,293.3247375488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010212342021986,0.0004691087524406,0.0005521255079656,-0.020439913496375,0.0,0.0,0.0,-0.008787621743977,60.0,1.5177974700927734,0.0,-7.110667610277235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,9.58968448685482e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001009839979815,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,7.458643813151866e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001009839979815,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027282714844,0.0,0.0,0.0004790246021002,293.2112731933594,294.1499938964844,295.5126647949219,293.4936218261719,295.51763916015625,295.4585266113281,293.3256225585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010217691306024,0.0004726243205368,0.0005491448682732,-0.0206001419574022,0.0,0.0,0.0,-0.0088174091652035,60.0,1.531596302986145,0.0,-7.118119782489887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,9.59094541030936e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001009972766041,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,7.459624612238258e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0001009972766041,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0004790875827893,293.21142578125,294.1499938964844,295.517822265625,293.4964294433594,295.5176696777344,295.4624938964844,293.32586669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219032410532,0.0004735071852337,0.0005483960267156,-0.0206403825432062,0.0,0.0,0.0,-0.0088248886168003,60.0,1.535046100616455,0.0,-7.119991352055878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
