time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637780,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,9.598191536497323e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001010735795716,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,7.465259841410443e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001010735795716,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0004794495180249,293.212158203125,294.1499938964844,295.54425048828125,293.5107421875,295.5182189941406,295.4846496582031,293.32696533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010226756567135,0.0004785806231666,0.000544095004443,-0.0208716113120317,0.0,0.0,0.0,-0.0088678784668445,60.0,1.5535328388214111,0.0,-7.130753942874436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,9.598191536497323e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001010735795716,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,7.465259841410443e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001010735795716,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0004794495180249,293.212158203125,294.1499938964844,295.54425048828125,293.5107421875,295.5182189941406,295.4846496582031,293.32696533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010226756567135,0.0004785806231666,0.000544095004443,-0.0208716113120317,0.0,0.0,0.0,-0.0088678784668445,60.0,1.5535328388214111,0.0,-7.130753942874436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,9.601849887985736e-05,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,0.0001011120984912,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,7.46810546843335e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,0.0001011120984912,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038269042969,0.0,0.0,0.0004796322900801,293.2125549316406,294.1499938964844,295.5578308105469,293.5180969238281,295.5187683105469,295.4964599609375,293.3275451660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230657644569,0.0004811422259081,0.000541923509445,-0.0209883581846952,0.0,0.0,0.0,-0.0088895838707685,60.0,1.5631567239761353,0.0,-7.136191015888471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,9.605674858903512e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,0.0001011523854685,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,7.47108060750179e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,0.0001011523854685,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,0.0004798233567271,293.2129211425781,294.1499938964844,295.5715637207031,293.5255126953125,295.5195007324219,295.5087890625,293.3280944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234733344987,0.0004838206223212,0.0005396526539698,-0.0211104284971952,0.0,0.0,0.0,-0.0089122783392667,60.0,1.5729925632476809,0.0,-7.141877489402759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,9.613266593078151e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0001012323264149,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,7.4769850471057e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,0.0001012323264149,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0004802025505341,293.2137145996094,294.1499938964844,295.5995483398437,293.5405578613281,295.5210876464844,295.53369140625,293.3292236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242817224934,0.0004891359130851,0.0005351457512006,-0.0213526748120784,0.0,0.0,0.0,-0.0089573133736848,60.0,1.5927377939224243,0.0,-7.15317085564493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,9.613266593078151e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0001012323264149,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,7.4769850471057e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,0.0001012323264149,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0004802025505341,293.2137145996094,294.1499938964844,295.5995483398437,293.5405578613281,295.5210876464844,295.53369140625,293.3292236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242817224934,0.0004891359130851,0.0005351457512006,-0.0213526748120784,0.0,0.0,0.0,-0.0089573133736848,60.0,1.5927377939224243,0.0,-7.15317085564493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,9.62125341175124e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0001013164292089,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,7.483196532120928e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0001013164292089,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.000480601505842,293.2144775390625,294.1499938964844,295.6279296875,293.5557861328125,295.52313232421875,295.5597839355469,293.330322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010251328349113,0.0004947281558997,0.0005304046208038,-0.0216075368225574,0.0,0.0,0.0,-0.0090046972036361,60.0,1.6130380630493164,0.0,-7.16506107778514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,9.62125341175124e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0001013164292089,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,7.483196532120928e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0001013164292089,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.000480601505842,293.2144775390625,294.1499938964844,295.6279296875,293.5557861328125,295.52313232421875,295.5597839355469,293.330322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010251328349113,0.0004947281558997,0.0005304046208038,-0.0216075368225574,0.0,0.0,0.0,-0.0090046972036361,60.0,1.6130380630493164,0.0,-7.16506107778514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,9.628900443203749e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0001013969595078,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,7.489144627470523e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0001013969595078,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0004809835227206,293.2152709960937,294.1499938964844,295.6565246582031,293.571044921875,295.5260009765625,295.5870361328125,293.3314514160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010259477421641,0.0005000827950425,0.0005258649471215,-0.0218515694141387,0.0,0.0,0.0,-0.0090500693768262,60.0,1.6336220502853394,0.0,-7.176456051638527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,9.628900443203749e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0001013969595078,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,7.489144627470523e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0001013969595078,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0004809835227206,293.2152709960937,294.1499938964844,295.6565246582031,293.571044921875,295.5260009765625,295.5870361328125,293.3314514160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010259477421641,0.0005000827950425,0.0005258649471215,-0.0218515694141387,0.0,0.0,0.0,-0.0090500693768262,60.0,1.6336220502853394,0.0,-7.176456051638527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.636605682317168e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001014780937111,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.495137833757326e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0001014780937111,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0004813683917745,293.216064453125,294.1499938964844,295.6850891113281,293.5862121582031,295.5289306640625,295.61444091796875,293.33258056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267687030136,0.0005054775974713,0.0005212910473346,-0.0220974273979663,0.0,0.0,0.0,-0.0090957796201109,60.0,1.654241919517517,0.0,-7.187945527675765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.636605682317168e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001014780937111,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.495137833757326e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0001014780937111,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0004813683917745,293.216064453125,294.1499938964844,295.6850891113281,293.5862121582031,295.5289306640625,295.61444091796875,293.33258056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267687030136,0.0005054775974713,0.0005212910473346,-0.0220974273979663,0.0,0.0,0.0,-0.0090957796201109,60.0,1.654241919517517,0.0,-7.187945527675765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,9.639988275012e-05,297.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001015137167996,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,7.497768820030615e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001015137167996,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0004815373686142,293.2164611816406,294.1499938964844,295.69927978515625,293.59375,295.5307922363281,295.6283874511719,293.3331298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271292412653,0.0005078461254015,0.0005192831740714,-0.0222053658217191,0.0,0.0,0.0,-0.0091158496215939,60.0,1.664413571357727,0.0,-7.192992512727869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,9.643593512009828e-05,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.0001015516827465,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,7.500572974095121e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.0001015516827465,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.000481717463117,293.21685791015625,294.1499938964844,295.71337890625,293.6011962890625,295.53253173828125,295.6423034667969,293.3337097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010275125969201,0.0005103704170323,0.0005171422380954,-0.0223204027861356,0.0,0.0,0.0,-0.0091372337192296,60.0,1.6746714115142822,0.0,-7.198374163408516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,9.650051651988178e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,0.0001016196911223,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,7.505595567636192e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,0.0001016196911223,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.0004820400499738,293.2176513671875,294.1499938964844,295.7412109375,293.6158142089844,295.5364685058594,295.6702575683594,293.3348388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010282011935487,0.0005148923955857,0.0005133088561706,-0.0225264783948659,0.0,0.0,0.0,-0.0091755520552396,60.0,1.6948802471160889,0.0,-7.208018359960988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,9.650051651988178e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,0.0001016196911223,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,7.505595567636192e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,0.0001016196911223,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.0004820400499738,293.2176513671875,294.1499938964844,295.7412109375,293.6158142089844,295.5364685058594,295.6702575683594,293.3348388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010282011935487,0.0005148923955857,0.0005133088561706,-0.0225264783948659,0.0,0.0,0.0,-0.0091755520552396,60.0,1.6948802471160889,0.0,-7.208018359960988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083740234375,0.0,0.0,9.655738540459424e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,0.0001016795722534,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083740234375,0.0,0.0,7.510018622269854e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083740234375,0.0,0.0,0.0001016795722534,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0004823241324629,293.21844482421875,294.1499938964844,295.768310546875,293.6300048828125,295.5407409667969,295.6980285644531,293.3359680175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010288072517141,0.0005188741488382,0.0005099330446682,-0.0227079316973686,0.0,0.0,0.0,-0.0092092901468276,60.0,1.714582443237305,0.0,-7.216516451080679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083740234375,0.0,0.0,9.655738540459424e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,0.0001016795722534,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083740234375,0.0,0.0,7.510018622269854e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083740234375,0.0,0.0,0.0001016795722534,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0004823241324629,293.21844482421875,294.1499938964844,295.768310546875,293.6300048828125,295.5407409667969,295.6980285644531,293.3359680175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010288072517141,0.0005188741488382,0.0005099330446682,-0.0227079316973686,0.0,0.0,0.0,-0.0092092901468276,60.0,1.714582443237305,0.0,-7.216516451080679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,9.659781062509865e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0001017221438814,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,7.513163291150704e-05,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0001017221438814,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,0.0004825260548386,293.2191772460937,294.1499938964844,295.7913818359375,293.6419677734375,295.5448913574219,295.7221069335937,293.33697509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010292378719896,0.0005217046709731,0.0005075332010164,-0.0228369180113077,0.0,0.0,0.0,-0.0092332726344466,60.0,1.7312079668045044,0.0,-7.222560327591054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,9.660331124905495e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,0.0001017279355437,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,7.513590389862657e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,0.0001017279355437,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0004825535288546,293.2192687988281,294.1499938964844,295.7944641113281,293.6435852050781,295.54547119140625,295.7253723144531,293.33709716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010292965453118,0.0005220896564424,0.0005072068888694,-0.0228544622659683,0.0,0.0,0.0,-0.0092365350574254,60.0,1.7334749698638916,0.0,-7.22338242553633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,9.664152457844466e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001017681788653,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,7.516563346143812e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001017681788653,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0004827444208785,293.2200927734375,294.1499938964844,295.8194580078125,293.65643310546875,295.5504150390625,295.75225830078125,293.3382263183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010297041153535,0.0005247655790299,0.0005049384781159,-0.0229764059185981,0.0,0.0,0.0,-0.0092592108994722,60.0,1.751747488975525,0.0,-7.22909874184552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,9.664152457844466e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001017681788653,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,7.516563346143812e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001017681788653,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0004827444208785,293.2200927734375,294.1499938964844,295.8194580078125,293.65643310546875,295.5504150390625,295.75225830078125,293.3382263183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010297041153535,0.0005247655790299,0.0005049384781159,-0.0229764059185981,0.0,0.0,0.0,-0.0092592108994722,60.0,1.751747488975525,0.0,-7.22909874184552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,9.665160905569792e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001017788017634,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,7.517347694374621e-05,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0001017788017634,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.0004827947996091,293.22052001953125,294.1499938964844,295.8314208984375,293.6625671386719,295.5531311035156,295.76513671875,293.3388061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010298115666955,0.0005254716961644,0.0005043398123234,-0.0230085831135511,0.0,0.0,0.0,-0.0092651937156915,60.0,1.7600810527801514,0.0,-7.230607934616273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,9.66641164268367e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0001017919712467,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,7.518319762311876e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0001017919712467,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,0.0004828572855331,293.2209167480469,294.1499938964844,295.8430480957031,293.6684875488281,295.5558166503906,295.7780456542969,293.3393859863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010299440473318,0.0005263472557999,0.0005035967333242,-0.0230484846979379,0.0,0.0,0.0,-0.0092726089060306,60.0,1.7685586214065552,0.0,-7.23247879363953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,9.667604899732396e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0001018045368255,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,7.519248174503446e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0001018045368255,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0004829168901778,293.22174072265625,294.1499938964844,295.8650207519531,293.6795654296875,295.5614624023437,295.8027648925781,293.3405456542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010300717549398,0.0005271828849799,0.0005028888699598,-0.0230865608900785,0.0,0.0,0.0,-0.0092796916142106,60.0,1.784295916557312,0.0,-7.23426509807723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,9.667604899732396e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0001018045368255,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,7.519248174503446e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0001018045368255,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0004829168901778,293.22174072265625,294.1499938964844,295.8650207519531,293.6795654296875,295.5614624023437,295.8027648925781,293.3405456542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010300717549398,0.0005271828849799,0.0005028888699598,-0.0230865608900785,0.0,0.0,0.0,-0.0092796916142106,60.0,1.784295916557312,0.0,-7.23426509807723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,9.667456470197068e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,0.0001018029724946,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,7.51913248677738e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,0.0001018029724946,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0004829094687011,293.2225952148437,294.1499938964844,295.8851318359375,293.6895751953125,295.5673522949219,295.8260498046875,293.3417053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001030055922456,0.0005270787514746,0.0005029771709814,-0.0230818167328834,0.0,0.0,0.0,-0.0092788096517324,60.0,1.7984859943389893,0.0,-7.234041987658203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,9.667456470197068e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,0.0001018029724946,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,7.51913248677738e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,0.0001018029724946,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0004829094687011,293.2225952148437,294.1499938964844,295.8851318359375,293.6895751953125,295.5673522949219,295.8260498046875,293.3417053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001030055922456,0.0005270787514746,0.0005029771709814,-0.0230818167328834,0.0,0.0,0.0,-0.0092788096517324,60.0,1.7984859943389893,0.0,-7.234041987658203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,9.666168625699356e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001017894101096,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,7.518131315009668e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001017894101096,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0004828451201319,293.2234191894531,294.1499938964844,295.9031677246094,293.6983642578125,295.5734558105469,295.8479919433594,293.3428649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010299189016222,0.0005261770565994,0.0005037417868152,-0.0230407267808914,0.0,0.0,0.0,-0.0092711709439754,60.0,1.8112735748291016,0.0,-7.23211499575882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,9.666168625699356e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001017894101096,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,7.518131315009668e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001017894101096,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0004828451201319,293.2234191894531,294.1499938964844,295.9031677246094,293.6983642578125,295.5734558105469,295.8479919433594,293.3428649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010299189016222,0.0005261770565994,0.0005037417868152,-0.0230407267808914,0.0,0.0,0.0,-0.0092711709439754,60.0,1.8112735748291016,0.0,-7.23211499575882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,9.663165837991984e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001017577887978,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,7.515795732615516e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001017577887978,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0004826951480936,293.2242736816406,294.1499938964844,295.9189147949219,293.7058410644531,295.5797424316406,295.8676452636719,293.3440246582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010295987594872,0.0005240744794718,0.0005055242218077,-0.0229449123144149,0.0,0.0,0.0,-0.009253354743123,60.0,1.82174038887024,0.0,-7.227622234040609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,9.663165837991984e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001017577887978,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,7.515795732615516e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001017577887978,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0004826951480936,293.2242736816406,294.1499938964844,295.9189147949219,293.7058410644531,295.5797424316406,295.8676452636719,293.3440246582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010295987594872,0.0005240744794718,0.0005055242218077,-0.0229449123144149,0.0,0.0,0.0,-0.009253354743123,60.0,1.82174038887024,0.0,-7.227622234040609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137451171875,0.0,0.0,9.661445074016228e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137451171875,0.0,0.0,0.0001017396643874,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137451171875,0.0,0.0,7.514456956414506e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137451171875,0.0,0.0,0.0001017396643874,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,0.0004826091753784,293.2247009277344,294.1499938964844,295.92584228515625,293.7090148925781,295.5829162597656,295.8769836425781,293.3446044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010294149396941,0.0005228696390986,0.0005065453005954,-0.022890007123351,0.0,0.0,0.0,-0.0092431427910923,60.0,1.826570749282837,0.0,-7.225048648251686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,9.65918297879398e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0001017158429021,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,7.512697629863396e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0001017158429021,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,0.0004824961652047,293.2251281738281,294.1499938964844,295.9320983886719,293.7118530273437,295.58612060546875,295.8855285644531,293.34521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010291740763932,0.0005212856340222,0.000507888442371,-0.0228178221732378,0.0,0.0,0.0,-0.0092297224327921,60.0,1.8306176662445068,0.0,-7.221665043743998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,9.654036693973468e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0001016616515698,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,7.508695125579834e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0001016616515698,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0004822390910703,293.2259826660156,294.1499938964844,295.9425354003906,293.71630859375,295.5925598144531,295.9013977050781,293.3464050292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010286264587193,0.0005176822887733,0.0005109442281536,-0.0226536151021718,0.0,0.0,0.0,-0.0091991946101188,60.0,1.8376089334487915,0.0,-7.213971997543922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,9.654036693973468e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0001016616515698,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,7.508695125579834e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0001016616515698,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0004822390910703,293.2259826660156,294.1499938964844,295.9425354003906,293.71630859375,295.5925598144531,295.9013977050781,293.3464050292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010286264587193,0.0005176822887733,0.0005109442281536,-0.0226536151021718,0.0,0.0,0.0,-0.0091991946101188,60.0,1.8376089334487915,0.0,-7.213971997543922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156066894531,0.0,0.0,9.647356637287884e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156066894531,0.0,0.0,0.0001015913076116,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156066894531,0.0,0.0,7.503499364247546e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156066894531,0.0,0.0,0.0001015913076116,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0004819054156541,293.2268371582031,294.1499938964844,295.95001220703125,293.71905517578125,295.5989990234375,295.9146423339844,293.3475952148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279143461957,0.0005130050703883,0.0005149093340151,-0.0224404688924551,0.0,0.0,0.0,-0.0091595621779561,60.0,1.8419708013534544,0.0,-7.203992424820171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156066894531,0.0,0.0,9.647356637287884e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156066894531,0.0,0.0,0.0001015913076116,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156066894531,0.0,0.0,7.503499364247546e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156066894531,0.0,0.0,0.0001015913076116,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0004819054156541,293.2268371582031,294.1499938964844,295.95001220703125,293.71905517578125,295.5989990234375,295.9146423339844,293.3475952148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279143461957,0.0005130050703883,0.0005149093340151,-0.0224404688924551,0.0,0.0,0.0,-0.0091595621779561,60.0,1.8419708013534544,0.0,-7.203992424820171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,9.641928772907704e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0001015341549646,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,7.499277853639796e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0001015341549646,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167663574219,0.0,0.0,0.0004816343134734,293.2276916503906,294.1499938964844,295.95513916015625,293.7207946777344,295.60516357421875,295.9252624511719,293.3487243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273361112922,0.0005092046922072,0.0005181314772926,-0.0222672782838344,0.0,0.0,0.0,-0.0091273607686162,60.0,1.8447767496109009,0.0,-7.195888684918827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,9.641702490625904e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,0.0001015317684505,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,7.499101775465533e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,0.0001015317684505,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.0004816229920834,293.22772216796875,294.1499938964844,295.955322265625,293.7208557128906,295.6054077148437,295.9257202148437,293.3487854003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273120133206,0.0005090460763312,0.0005182659369893,-0.0222600493580102,0.0,0.0,0.0,-0.009126016870141,60.0,1.8448935747146609,0.0,-7.195550466576607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,9.6382740593981e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21710205078125,0.0,0.0,0.0001014956651488,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.496435136999935e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,0.0001014956651488,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.217529296875,0.0,0.0,0.000481451745145,293.22857666015625,294.1499938964844,295.9595642089844,293.72247314453125,295.6117858886719,295.9352111816406,293.3499755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010269461199641,0.0005066457088105,0.0005203003529459,-0.0221506617963314,0.0,0.0,0.0,-0.0091056758537888,60.0,1.8469709157943728,0.0,-7.190434558879133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
