time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,9.6382740593981e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21710205078125,0.0,0.0,0.0001014956651488,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.496435136999935e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,0.0001014956651488,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.217529296875,0.0,0.0,0.000481451745145,293.22857666015625,294.1499938964844,295.9595642089844,293.72247314453125,295.6117858886719,295.9352111816406,293.3499755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010269461199641,0.0005066457088105,0.0005203003529459,-0.0221506617963314,0.0,0.0,0.0,-0.0091056758537888,60.0,1.8469709157943728,0.0,-7.190434558879133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,9.637865150580184e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0001014913577819,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,7.496117177652195e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0001014913577819,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,0.000481431314256,293.22900390625,294.1499938964844,295.9613037109375,293.7232360839844,295.6149597167969,295.93896484375,293.3505859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010269032791256,0.0005063592689111,0.0005205440102145,-0.0221376065164804,0.0,0.0,0.0,-0.0091032525524497,60.0,1.84771990776062,0.0,-7.189824202669115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,9.637327457312496e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001014857043628,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,7.495699537685141e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.0001014857043628,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,0.0004814044805243,293.2294616699219,294.1499938964844,295.9627990722656,293.72393798828125,295.6181030273437,295.9427795410156,293.3511962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010268456535413,0.0005059831310063,0.0005208625807426,-0.022120464593172,0.0,0.0,0.0,-0.0091000637039542,60.0,1.848488211631775,0.0,-7.189022710463179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,9.638686606194824e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0001015000088955,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,7.49675600673072e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0001015000088955,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0004814723506569,293.2303466796875,294.1499938964844,295.9651184082031,293.7252502441406,295.6243591308594,295.9488830566406,293.3524169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010269901249557,0.0005069344188086,0.0005200557643547,-0.0221638157963752,0.0,0.0,0.0,-0.0091081224381923,60.0,1.849675178527832,0.0,-7.191049888888301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,9.638686606194824e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0001015000088955,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,7.49675600673072e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0001015000088955,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0004814723506569,293.2303466796875,294.1499938964844,295.9651184082031,293.7252502441406,295.6243591308594,295.9488830566406,293.3524169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010269901249557,0.0005069344188086,0.0005200557643547,-0.0221638157963752,0.0,0.0,0.0,-0.0091081224381923,60.0,1.849675178527832,0.0,-7.191049888888301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,9.641989890951665e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,0.0001015348025248,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,7.49932587496005e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,0.0001015348025248,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,0.0004816373693756,293.2312316894531,294.1499938964844,295.966552734375,293.7264099121094,295.6304931640625,295.9538269042969,293.3536376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001027341815643,0.000509247649461,0.0005180941079743,-0.0222692377865314,0.0,0.0,0.0,-0.0091277211904525,60.0,1.85064160823822,0.0,-7.19598034493174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,9.641989890951665e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,0.0001015348025248,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,7.49932587496005e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,0.0001015348025248,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,0.0004816373693756,293.2312316894531,294.1499938964844,295.966552734375,293.7264099121094,295.6304931640625,295.9538269042969,293.3536376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001027341815643,0.000509247649461,0.0005180941079743,-0.0222692377865314,0.0,0.0,0.0,-0.0091277211904525,60.0,1.85064160823822,0.0,-7.19598034493174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,9.647152910474688e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,0.0001015891684801,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,7.503341475967318e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,0.0001015891684801,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0004818952875211,293.23211669921875,294.1499938964844,295.9672546386719,293.7274169921875,295.6365661621094,295.9576721191406,293.3548889160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010278917616233,0.0005128626944497,0.0005150291253812,-0.0224339812994003,0.0,0.0,0.0,-0.0091583514586091,60.0,1.8514089584350584,0.0,-7.203689023072003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,9.647152910474688e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,0.0001015891684801,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,7.503341475967318e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,0.0001015891684801,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0004818952875211,293.23211669921875,294.1499938964844,295.9672546386719,293.7274169921875,295.6365661621094,295.9576721191406,293.3548889160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010278917616233,0.0005128626944497,0.0005150291253812,-0.0224339812994003,0.0,0.0,0.0,-0.0091583514586091,60.0,1.8514089584350584,0.0,-7.203689023072003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,9.655000758357346e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,0.0001016718088067,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,7.509445276809856e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,0.0001016718088067,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,0.0004822872870136,293.2330017089844,294.1499938964844,295.9672546386719,293.7283020019531,295.6424560546875,295.9598083496094,293.35614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010287286713719,0.0005183574976399,0.0005103711737319,-0.0226843878626823,0.0,0.0,0.0,-0.009204912930727,60.0,1.851934671401977,0.0,-7.215413688754779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,9.655000758357346e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,0.0001016718088067,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,7.509445276809856e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,0.0001016718088067,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,0.0004822872870136,293.2330017089844,294.1499938964844,295.9672546386719,293.7283020019531,295.6424560546875,295.9598083496094,293.35614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010287286713719,0.0005183574976399,0.0005103711737319,-0.0226843878626823,0.0,0.0,0.0,-0.009204912930727,60.0,1.851934671401977,0.0,-7.215413688754779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,9.65861399890855e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,0.000101709854789,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,7.512255251640454e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,0.000101709854789,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0004824677598662,293.23345947265625,294.1499938964844,295.9670104980469,293.7286682128906,295.6454162597656,295.9610595703125,293.35675048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010291123762726,0.0005208873189985,0.0005082250572741,-0.0227996744215488,0.0,0.0,0.0,-0.0092263426631689,60.0,1.8522212505340576,0.0,-7.22081523463203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,9.663855598773809e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001017650502035,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,7.516331970691681e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001017650502035,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.000482729577925,293.2339172363281,294.1499938964844,295.96661376953125,293.72900390625,295.6482849121094,295.9615173339844,293.3573608398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00102967210114,0.0005245573702268,0.0005051147891208,-0.0229669176042079,0.0,0.0,0.0,-0.0092574451118707,60.0,1.8524129390716555,0.0,-7.228653942092933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,9.674513421487065e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,0.0001018772891256,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,7.52462146920152e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,0.0001018772891256,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229309082031,0.0,0.0,0.0004832620033994,293.2348022460937,294.1499938964844,295.9654541015625,293.7296142578125,295.6539611816406,295.9624328613281,293.3586120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010308066848665,0.0005320199998095,0.0004987866268493,-0.0233069881796836,0.0,0.0,0.0,-0.0093206716701388,60.0,1.8528084754943848,0.0,-7.244607758138957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,9.674513421487065e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,0.0001018772891256,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,7.52462146920152e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,0.0001018772891256,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229309082031,0.0,0.0,0.0004832620033994,293.2348022460937,294.1499938964844,295.9654541015625,293.7296142578125,295.6539611816406,295.9624328613281,293.3586120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010308066848665,0.0005320199998095,0.0004987866268493,-0.0233069881796836,0.0,0.0,0.0,-0.0093206716701388,60.0,1.8528084754943848,0.0,-7.244607758138957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,9.686758130555972e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,0.0001020062263705,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,7.534144970122725e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,0.0001020062263705,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.0004838736203964,293.2357177734375,294.1499938964844,295.9638061523437,293.7300720214844,295.6595153808594,295.9626770019531,293.3598937988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321112349629,0.0005405932897701,0.0004915179451927,-0.0236976575106382,0.0,0.0,0.0,-0.0093933138996362,60.0,1.853149056434632,0.0,-7.262957524289959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,9.686758130555972e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,0.0001020062263705,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,7.534144970122725e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,0.0001020062263705,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.0004838736203964,293.2357177734375,294.1499938964844,295.9638061523437,293.7300720214844,295.6595153808594,295.9626770019531,293.3598937988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321112349629,0.0005405932897701,0.0004915179451927,-0.0236976575106382,0.0,0.0,0.0,-0.0093933138996362,60.0,1.853149056434632,0.0,-7.262957524289959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,9.700495138531552e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,0.0001021508796839,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,7.544829713879153e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,0.0001021508796839,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,0.0004845598014071,293.23663330078125,294.1499938964844,295.9617614746094,293.7304077148437,295.6649475097656,295.9623107910156,293.36114501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010335748083889,0.0005502115818671,0.0004833631974179,-0.0241359360516071,0.0,0.0,0.0,-0.0094748102128505,60.0,1.853467583656311,0.0,-7.283571079597095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,9.700495138531552e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,0.0001021508796839,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,7.544829713879153e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,0.0001021508796839,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,0.0004845598014071,293.23663330078125,294.1499938964844,295.9617614746094,293.7304077148437,295.6649475097656,295.9623107910156,293.36114501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010335748083889,0.0005502115818671,0.0004833631974179,-0.0241359360516071,0.0,0.0,0.0,-0.0094748102128505,60.0,1.853467583656311,0.0,-7.283571079597095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,9.715688793221489e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0001023108779918,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,7.556646596640348e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0001023108779918,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.225341796875,0.0,0.0,0.0004853187710978,293.2375793457031,294.1499938964844,295.9594116210937,293.73065185546875,295.6702575683594,295.9613342285156,293.3623962402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010351939126849,0.000560850079637,0.000474343803944,-0.0246206820011138,0.0,0.0,0.0,-0.0095649529248476,60.0,1.8537824153900144,0.0,-7.306405791496219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,9.715688793221489e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0001023108779918,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,7.556646596640348e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0001023108779918,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.225341796875,0.0,0.0,0.0004853187710978,293.2375793457031,294.1499938964844,295.9594116210937,293.73065185546875,295.6702575683594,295.9613342285156,293.3623962402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010351939126849,0.000560850079637,0.000474343803944,-0.0246206820011138,0.0,0.0,0.0,-0.0095649529248476,60.0,1.8537824153900144,0.0,-7.306405791496219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,9.723600669531152e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,0.0001023941949824,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,7.562800601590425e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,0.0001023941949824,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,0.0004857140011154,293.238037109375,294.1499938964844,295.9581298828125,293.730712890625,295.6728820800781,295.9607238769531,293.363037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360378073528,0.0005663899355567,0.0004696478426922,-0.0248731020838022,0.0,0.0,0.0,-0.0096118971705436,60.0,1.8539546728134155,0.0,-7.318310224491142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,9.73203859757632e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22576904296875,0.0,0.0,0.0001024830489768,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,7.569363515358418e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,0.0001024830489768,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,0.000486135482788,293.2384948730469,294.1499938964844,295.9568176269531,293.7307434082031,295.67547607421875,295.9599304199219,293.3636779785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010369369992986,0.0005722979549318,0.0004646391025744,-0.025142291560769,0.0,0.0,0.0,-0.0096619576215744,60.0,1.8541489839553835,0.0,-7.33101686023474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,9.749476157594472e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001026666795951,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,7.582925900351256e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,0.0001026666795951,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269592285156,0.0,0.0,0.0004870065313298,293.23944091796875,294.1499938964844,295.9540710449219,293.7307434082031,295.6805419921875,295.9581298828125,293.3649597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010387937072664,0.0005845075356774,0.0004542862006928,-0.0256985872983932,0.0,0.0,0.0,-0.0097654042765498,60.0,1.854576587677002,0.0,-7.357311915257014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,9.749476157594472e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001026666795951,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,7.582925900351256e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,0.0001026666795951,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269592285156,0.0,0.0,0.0004870065313298,293.23944091796875,294.1499938964844,295.9540710449219,293.7307434082031,295.6805419921875,295.9581298828125,293.3649597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010387937072664,0.0005845075356774,0.0004542862006928,-0.0256985872983932,0.0,0.0,0.0,-0.0097654042765498,60.0,1.854576587677002,0.0,-7.357311915257014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,9.768066229298712e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,0.0001028624392347,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,7.597384683322161e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,0.0001028624392347,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,0.0004879351181443,293.2403564453125,294.1499938964844,295.95123291015625,293.7306213378906,295.6854248046875,295.9558410644531,293.3662414550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010407753288745,0.0005975235835649,0.0004432517162058,-0.026291599497199,0.0,0.0,0.0,-0.0098756961524486,60.0,1.8551013469696045,0.0,-7.385395406345199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,9.768066229298712e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,0.0001028624392347,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,7.597384683322161e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,0.0001028624392347,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,0.0004879351181443,293.2403564453125,294.1499938964844,295.95123291015625,293.7306213378906,295.6854248046875,295.9558410644531,293.3662414550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010407753288745,0.0005975235835649,0.0004432517162058,-0.026291599497199,0.0,0.0,0.0,-0.0098756961524486,60.0,1.8551013469696045,0.0,-7.385395406345199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,9.787273302208632e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,0.0001030647035804,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,7.612323679495603e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,0.0001030647035804,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,0.000488894584123,293.2413024902344,294.1499938964844,295.9483642578125,293.7304077148437,295.6902160644531,295.95343017578125,293.36749267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428212117403,0.0006109721725806,0.0004318490100558,-0.0269042868167161,0.0,0.0,0.0,-0.0099896444007754,60.0,1.855726957321167,0.0,-7.414467972921558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,9.787273302208632e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,0.0001030647035804,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,7.612323679495603e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,0.0001030647035804,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,0.000488894584123,293.2413024902344,294.1499938964844,295.9483642578125,293.7304077148437,295.6902160644531,295.95343017578125,293.36749267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428212117403,0.0006109721725806,0.0004318490100558,-0.0269042868167161,0.0,0.0,0.0,-0.0099896444007754,60.0,1.855726957321167,0.0,-7.414467972921558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,9.80712939053774e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,0.0001032738000503,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,7.627767627127469e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0001032738000503,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.000489886442665,293.2422790527344,294.1499938964844,295.9455871582031,293.7300720214844,295.69482421875,295.9508361816406,293.3688049316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010449375258758,0.0006248750723898,0.0004200624243821,-0.0275376420468091,0.0,0.0,0.0,-0.0101074483245611,60.0,1.8565046787261963,0.0,-7.444582905691277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,9.80712939053774e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,0.0001032738000503,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,7.627767627127469e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0001032738000503,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.000489886442665,293.2422790527344,294.1499938964844,295.9455871582031,293.7300720214844,295.69482421875,295.9508361816406,293.3688049316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010449375258758,0.0006248750723898,0.0004200624243821,-0.0275376420468091,0.0,0.0,0.0,-0.0101074483245611,60.0,1.8565046787261963,0.0,-7.444582905691277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,9.81718985713087e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0001033797307172,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,7.635592191945761e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0001033797307172,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,0.0004903889494016,293.24273681640625,294.1499938964844,295.9442443847656,293.7298889160156,295.69708251953125,295.94952392578125,293.36944580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010460097109898,0.0006319189560599,0.0004140908422414,-0.027858518064022,0.0,0.0,0.0,-0.0101671339944005,60.0,1.856955409049988,0.0,-7.459863837766535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,9.827296162256972e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0001034861561493,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,7.643452408956364e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0001034861561493,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.0004908937844447,293.24322509765625,294.1499938964844,295.94293212890625,293.72967529296875,295.6993103027344,295.9482421875,293.3700866699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010470865527167,0.0006389952031895,0.0004080913495272,-0.0281808618456125,0.0,0.0,0.0,-0.0102270925417542,60.0,1.8574448823928835,0.0,-7.475231456055553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,9.847564797382802e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001036996036418,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,7.659217226319015e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001036996036418,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0004919062484987,293.24420166015625,294.1499938964844,295.9405212402344,293.7291564941406,295.70367431640625,295.9456787109375,293.3713684082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001049245824106,0.0006531871040351,0.000396058690967,-0.0288273151963949,0.0,0.0,0.0,-0.0103473402559757,60.0,1.8585309982299805,0.0,-7.506098853582446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,9.847564797382802e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001036996036418,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,7.659217226319015e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001036996036418,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0004919062484987,293.24420166015625,294.1499938964844,295.9405212402344,293.7291564941406,295.70367431640625,295.9456787109375,293.3713684082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001049245824106,0.0006531871040351,0.000396058690967,-0.0288273151963949,0.0,0.0,0.0,-0.0103473402559757,60.0,1.8585309982299805,0.0,-7.506098853582446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,9.867738845059648e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001039120470522,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,7.674908556509763e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001039120470522,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,0.0004929139977321,293.24517822265625,294.1499938964844,295.9383850097656,293.72857666015625,295.7079467773437,295.9432983398437,293.3726806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010513950837776,0.0006673124735243,0.0003840826102532,-0.0294707026332616,0.0,0.0,0.0,-0.0104670245200395,60.0,1.859805464744568,0.0,-7.536884538694721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,9.867738845059648e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001039120470522,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,7.674908556509763e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001039120470522,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,0.0004929139977321,293.24517822265625,294.1499938964844,295.9383850097656,293.72857666015625,295.7079467773437,295.9432983398437,293.3726806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010513950837776,0.0006673124735243,0.0003840826102532,-0.0294707026332616,0.0,0.0,0.0,-0.0104670245200395,60.0,1.859805464744568,0.0,-7.536884538694721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.887789929052816e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001041231880662,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.690503116464242e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001041231880662,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0004939155769534,293.24615478515625,294.1499938964844,295.9366149902344,293.7279052734375,295.712158203125,295.9410400390625,293.3739624023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010535315377637,0.00068135157926,0.0003721799293998,-0.0301101244986057,0.0,0.0,0.0,-0.01058598048985,60.0,1.8611584901809688,0.0,-7.567545168285505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.887789929052816e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001041231880662,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.690503116464242e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001041231880662,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0004939155769534,293.24615478515625,294.1499938964844,295.9366149902344,293.7279052734375,295.712158203125,295.9410400390625,293.3739624023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010535315377637,0.00068135157926,0.0003721799293998,-0.0301101244986057,0.0,0.0,0.0,-0.01058598048985,60.0,1.8611584901809688,0.0,-7.567545168285505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,9.90726039162837e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001043282245518,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,7.705647294642404e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001043282245518,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,0.0004948881687596,293.24713134765625,294.1499938964844,295.935302734375,293.7271728515625,295.7162475585937,295.9391174316406,293.3752746582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010556059423834,0.0006949842791073,0.0003606216923799,-0.030731001868844,0.0,0.0,0.0,-0.010701491497457,60.0,1.8628041744232176,0.0,-7.597377305046393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
