time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642640,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,9.90726039162837e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001043282245518,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,7.705647294642404e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001043282245518,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,0.0004948881687596,293.24713134765625,294.1499938964844,295.935302734375,293.7271728515625,295.7162475585937,295.9391174316406,293.3752746582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010556059423834,0.0006949842791073,0.0003606216923799,-0.030731001868844,0.0,0.0,0.0,-0.010701491497457,60.0,1.8628041744232176,0.0,-7.597377305046393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,9.91671986412257e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338256835937,0.0,0.0,0.0001044278324116,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,7.713004015386105e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,0.0001044278324116,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341613769531,0.0,0.0,0.0004953606985509,293.24761962890625,294.1499938964844,295.9348449707031,293.7267761230469,295.7182922363281,295.9383239746094,293.3759155273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010566135169938,0.000701607321389,0.0003550061373971,-0.0310326255857944,0.0,0.0,0.0,-0.0107576074078679,60.0,1.8637266159057613,0.0,-7.611891561509766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,9.926048369379714e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0001045260651153,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,7.720259600318968e-05,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0001045260651153,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0004958266508765,293.24810791015625,294.1499938964844,295.9345092773437,293.7263488769531,295.72027587890625,295.9376220703125,293.3765563964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010576073545962,0.0007081389194354,0.0003494683769531,-0.0313300751149654,0.0,0.0,0.0,-0.0108129503205418,60.0,1.8646914958953853,0.0,-7.626219655776367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642820,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,9.944158227881415e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001047167752403,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,7.734345126664266e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001047167752403,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0004967313143424,293.2491149902344,294.1499938964844,295.934326171875,293.7254638671875,295.7242736816406,295.9364624023437,293.3778686523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010595377534627,0.0007208189344964,0.0003387187898624,-0.0319074988365173,0.0,0.0,0.0,-0.0109203942120075,60.0,1.8667759895324707,0.0,-7.654072220475427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,9.944158227881415e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001047167752403,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,7.734345126664266e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001047167752403,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0004967313143424,293.2491149902344,294.1499938964844,295.934326171875,293.7254638671875,295.7242736816406,295.9364624023437,293.3778686523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010595377534627,0.0007208189344964,0.0003387187898624,-0.0319074988365173,0.0,0.0,0.0,-0.0109203942120075,60.0,1.8667759895324707,0.0,-7.654072220475427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,9.960724855773152e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.000104891230876,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,7.747230847598985e-05,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.000104891230876,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,0.0004975588526576,293.2501220703125,294.1499938964844,295.9347839355469,293.7245483398437,295.7281494140625,295.9361267089844,293.3791809082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010613024933263,0.0007324186153709,0.0003288839070592,-0.0324357040226459,0.0,0.0,0.0,-0.0110186785459518,60.0,1.869279265403748,0.0,-7.67959704717214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,9.960724855773152e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.000104891230876,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,7.747230847598985e-05,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.000104891230876,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,0.0004975588526576,293.2501220703125,294.1499938964844,295.9347839355469,293.7245483398437,295.7281494140625,295.9361267089844,293.3791809082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010613024933263,0.0007324186153709,0.0003288839070592,-0.0324357040226459,0.0,0.0,0.0,-0.0110186785459518,60.0,1.869279265403748,0.0,-7.67959704717214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,9.976395085686818e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,0.0001050562423188,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,7.759418076602742e-05,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,0.0001050562423188,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,0.0004983415710739,293.2511291503906,294.1499938964844,295.93603515625,293.7235412597656,295.7320251464844,295.9363098144531,293.3804931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010629725875332,0.0007433901773765,0.0003195824101567,-0.0329352766275405,0.0,0.0,0.0,-0.0111116440966725,60.0,1.8719847202301023,0.0,-7.703778237555525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,9.976395085686818e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,0.0001050562423188,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,7.759418076602742e-05,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,0.0001050562423188,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,0.0004983415710739,293.2511291503906,294.1499938964844,295.93603515625,293.7235412597656,295.7320251464844,295.9363098144531,293.3804931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010629725875332,0.0007433901773765,0.0003195824101567,-0.0329352766275405,0.0,0.0,0.0,-0.0111116440966725,60.0,1.8719847202301023,0.0,-7.703778237555525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,9.990566468331964e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0001052054794854,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,7.77044115238823e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0001052054794854,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.000499049492646,293.25213623046875,294.1499938964844,295.9380798339844,293.7225036621094,295.7358703613281,295.93719482421875,293.3818054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010644826106727,0.0007533127791248,0.0003111698315478,-0.0333870686590671,0.0,0.0,0.0,-0.0111957192420959,60.0,1.875017046928405,0.0,-7.72568071738533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,9.990566468331964e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0001052054794854,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,7.77044115238823e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0001052054794854,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.000499049492646,293.25213623046875,294.1499938964844,295.9380798339844,293.7225036621094,295.7358703613281,295.93719482421875,293.3818054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010644826106727,0.0007533127791248,0.0003111698315478,-0.0333870686590671,0.0,0.0,0.0,-0.0111957192420959,60.0,1.875017046928405,0.0,-7.72568071738533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,9.997261076932772e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0001052759762387,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,7.77564782765694e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0001052759762387,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0004993838956579,293.25262451171875,294.1499938964844,295.939453125,293.7219543457031,295.73779296875,295.9378356933594,293.3824462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010651949560269,0.0007579998346045,0.0003071951214224,-0.0336004719138145,0.0,0.0,0.0,-0.0112354289740324,60.0,1.876618504524231,0.0,-7.736036877759035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,0.0001000320407911,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,0.0001053385567502,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,7.78027024352923e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,0.0001053385567502,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,0.0004996807547286,293.2531433105469,294.1499938964844,295.9410400390625,293.7214050292969,295.7397155761719,295.93878173828125,293.38311767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010658282553777,0.0007621609256602,0.0003036673297174,-0.0337899215519428,0.0,0.0,0.0,-0.0112706869840621,60.0,1.8783692121505733,0.0,-7.745237695644391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.000100137789559,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001054499080055,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,7.788494258420542e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001054499080055,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0005002089892514,293.2541809082031,294.1499938964844,295.94500732421875,293.7202453613281,295.7435607910156,295.9413146972656,293.3844299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010669558541849,0.0007695648237131,0.0002973910304717,-0.0341270081698894,0.0,0.0,0.0,-0.0113334264606237,60.0,1.882059454917908,0.0,-7.761621390045549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.000100137789559,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001054499080055,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,7.788494258420542e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001054499080055,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0005002089892514,293.2541809082031,294.1499938964844,295.94500732421875,293.7202453613281,295.7435607910156,295.9413146972656,293.3844299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010669558541849,0.0007695648237131,0.0002973910304717,-0.0341270081698894,0.0,0.0,0.0,-0.0113334264606237,60.0,1.882059454917908,0.0,-7.761621390045549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001002195567707,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001055360189639,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,7.7948541729711e-05,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001055360189639,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.000500617432408,293.25518798828125,294.1499938964844,295.95001220703125,293.71905517578125,295.7474365234375,295.94464111328125,293.3857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010678272228688,0.0007752901292406,0.0002925370645243,-0.0343876592814922,0.0,0.0,0.0,-0.0113819381222128,60.0,1.885907769203186,0.0,-7.774302446250658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001002195567707,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001055360189639,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,7.7948541729711e-05,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001055360189639,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.000500617432408,293.25518798828125,294.1499938964844,295.95001220703125,293.71905517578125,295.7474365234375,295.94464111328125,293.3857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010678272228688,0.0007752901292406,0.0002925370645243,-0.0343876592814922,0.0,0.0,0.0,-0.0113819381222128,60.0,1.885907769203186,0.0,-7.774302446250658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001002760691335,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001055955290212,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,7.799249578965828e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001055955290212,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0005008997395634,293.2562255859375,294.1499938964844,295.9549865722656,293.7171936035156,295.7513122558594,295.948486328125,293.3870544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010684293229132,0.0007792465621605,0.0002891827607527,-0.0345677770674228,0.0,0.0,0.0,-0.0114154610782861,60.0,1.88954496383667,0.0,-7.783071254152676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001002760691335,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001055955290212,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,7.799249578965828e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001055955290212,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0005008997395634,293.2562255859375,294.1499938964844,295.9549865722656,293.7171936035156,295.7513122558594,295.948486328125,293.3870544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010684293229132,0.0007792465621605,0.0002891827607527,-0.0345677770674228,0.0,0.0,0.0,-0.0114154610782861,60.0,1.88954496383667,0.0,-7.783071254152676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001003090073936,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001056302135111,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,7.801811443641782e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001056302135111,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0005010642344132,293.2572631835937,294.1499938964844,295.958984375,293.71405029296875,295.75518798828125,295.9523620605469,293.3883972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010687800822779,0.0007815527496859,0.0002872272743843,-0.0346727706491947,0.0,0.0,0.0,-0.0114350011572241,60.0,1.892590999603272,0.0,-7.788185740764676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001003090073936,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001056302135111,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,7.801811443641782e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001056302135111,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0005010642344132,293.2572631835937,294.1499938964844,295.958984375,293.71405029296875,295.75518798828125,295.9523620605469,293.3883972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010687800822779,0.0007815527496859,0.0002872272743843,-0.0346727706491947,0.0,0.0,0.0,-0.0114350011572241,60.0,1.892590999603272,0.0,-7.788185740764676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001003210636554,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001056429100572,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,7.80274931457825e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001056429100572,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0005011244793422,293.2577819824219,294.1499938964844,295.960693359375,293.71209716796875,295.75714111328125,295.9543151855469,293.3890380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010689088376238,0.0007823969935998,0.0002865119022317,-0.0347112007439136,0.0,0.0,0.0,-0.0114421565085649,60.0,1.894031286239624,0.0,-7.790058020873404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001003124052658,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001056337932823,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.802076288498938e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001056337932823,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0005010812310501,293.25830078125,294.1499938964844,295.9621887207031,293.7098693847656,295.7590637207031,295.9559936523437,293.38970947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001068816287443,0.0007817908772267,0.0002870254684239,-0.0346836075186729,0.0,0.0,0.0,-0.0114370193332433,60.0,1.894691109657288,0.0,-7.788713674017347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001002872595563,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001056073087966,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,7.800119783496484e-05,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001056073087966,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,0.0005009556189179,293.25933837890625,294.1499938964844,295.9647827148437,293.7047424316406,295.7629089355469,295.959228515625,293.3910522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685487650334,0.0007800298626534,0.0002885189314838,-0.03460343927145,0.0,0.0,0.0,-0.011422099545598,60.0,1.895746111869812,0.0,-7.784807820598871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001002872595563,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001056073087966,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,7.800119783496484e-05,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001056073087966,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,0.0005009556189179,293.25933837890625,294.1499938964844,295.9647827148437,293.7047424316406,295.7629089355469,295.959228515625,293.3910522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685487650334,0.0007800298626534,0.0002885189314838,-0.03460343927145,0.0,0.0,0.0,-0.011422099545598,60.0,1.895746111869812,0.0,-7.784807820598871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001002378048724,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001055552347679,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,7.796273712301627e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001055552347679,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.000500708585605,293.2603759765625,294.1499938964844,295.96697998046875,293.6988830566406,295.7667236328125,295.9620361328125,293.3923645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010680219857022,0.000776567205321,0.0002914547803811,-0.0344457998871803,0.0,0.0,0.0,-0.0113927610218524,60.0,1.895946979522705,0.0,-7.777132537967192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001002378048724,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001055552347679,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,7.796273712301627e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001055552347679,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.000500708585605,293.2603759765625,294.1499938964844,295.96697998046875,293.6988830566406,295.7667236328125,295.9620361328125,293.3923645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010680219857022,0.000776567205321,0.0002914547803811,-0.0344457998871803,0.0,0.0,0.0,-0.0113927610218524,60.0,1.895946979522705,0.0,-7.777132537967192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001001656783046,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001054792810464,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,7.790663948981091e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0001054792810464,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,0.0005003483383916,293.26141357421875,294.1499938964844,295.96893310546875,293.6924743652344,295.7705078125,295.9645690917969,293.3937072753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010672535281628,0.0007715172832831,0.0002957363030873,-0.0342158935964107,0.0,0.0,0.0,-0.0113499723374843,60.0,1.895472407341004,0.0,-7.765944332049912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001001656783046,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001054792810464,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,7.790663948981091e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0001054792810464,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,0.0005003483383916,293.26141357421875,294.1499938964844,295.96893310546875,293.6924743652344,295.7705078125,295.9645690917969,293.3937072753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010672535281628,0.0007715172832831,0.0002957363030873,-0.0342158935964107,0.0,0.0,0.0,-0.0113499723374843,60.0,1.895472407341004,0.0,-7.765944332049912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001000728589133,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001053815431077,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,7.783444743836299e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001053815431077,297.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0004998846561647,293.2624816894531,294.1499938964844,295.9708557128906,293.6856384277344,295.77423095703125,295.9669494628906,293.39501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010662646964192,0.0007650181651115,0.0003012464439962,-0.0339200086891651,0.0,0.0,0.0,-0.0112949050962924,60.0,1.8944991827011108,0.0,-7.751557973278977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001000728589133,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001053815431077,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,7.783444743836299e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001053815431077,297.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0004998846561647,293.2624816894531,294.1499938964844,295.9708557128906,293.6856384277344,295.77423095703125,295.9669494628906,293.39501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010662646964192,0.0007650181651115,0.0003012464439962,-0.0339200086891651,0.0,0.0,0.0,-0.0112949050962924,60.0,1.8944991827011108,0.0,-7.751557973278977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001000237098196,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001053297819453,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,7.779621955705807e-05,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001053297819453,297.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.000499639136251,293.26300048828125,294.1499938964844,295.97186279296875,293.68212890625,295.7760925292969,295.96807861328125,293.39569091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010657402453944,0.0007615769281983,0.0003041632880922,-0.0337633341550827,0.0,0.0,0.0,-0.0112657425925135,60.0,1.8939197063446045,0.0,-7.74394592895078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,9.996247536037116e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0001052652951329,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,7.774859113851562e-05,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0001052652951329,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0004993332549929,293.2635192871094,294.1499938964844,295.97296142578125,293.6785583496094,295.7779235839844,295.9692077636719,293.3963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010650876211002,0.0007572891190648,0.0003077984729316,-0.0335681140422821,0.0,0.0,0.0,-0.0112294116988778,60.0,1.893182277679444,0.0,-7.734466578313004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,9.983497875509784e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.000105131039163,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,7.764942711219192e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.000105131039163,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0004986964049749,293.2645874023437,294.1499938964844,295.97540283203125,293.6714172363281,295.7816162109375,295.9715881347656,293.397705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010637302184477,0.0007483621593564,0.0003153680590912,-0.0331616625189781,0.0,0.0,0.0,-0.0111537771299481,60.0,1.8917282819747925,0.0,-7.714749017395661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,9.983497875509784e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.000105131039163,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,7.764942711219192e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.000105131039163,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0004986964049749,293.2645874023437,294.1499938964844,295.97540283203125,293.6714172363281,295.7816162109375,295.9715881347656,293.397705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010637302184477,0.0007483621593564,0.0003153680590912,-0.0331616625189781,0.0,0.0,0.0,-0.0111537771299481,60.0,1.8917282819747925,0.0,-7.714749017395661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,9.9694610980805e-05,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0001049832280841,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,7.754025136819109e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0001049832280841,297.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0004979952354915,293.265625,294.1499938964844,295.9783935546875,293.66436767578125,295.7852783203125,295.97412109375,293.3990478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010622347472235,0.0007385342032648,0.0003237005148548,-0.0327141694724559,0.0,0.0,0.0,-0.011070504784584,60.0,1.890200138092041,0.0,-7.693071069070356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,9.9694610980805e-05,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0001049832280841,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,7.754025136819109e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0001049832280841,297.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0004979952354915,293.265625,294.1499938964844,295.9783935546875,293.66436767578125,295.7852783203125,295.97412109375,293.3990478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010622347472235,0.0007385342032648,0.0003237005148548,-0.0327141694724559,0.0,0.0,0.0,-0.011070504784584,60.0,1.890200138092041,0.0,-7.693071069070356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,9.953590779332444e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001048161066137,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,7.741682202322409e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001048161066137,297.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,0.0004972025053575,293.2666931152344,294.1499938964844,295.98211669921875,293.6575927734375,295.7889404296875,295.977294921875,293.400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010605433490127,0.0007274223025888,0.0003331211046315,-0.0322081930935382,0.0,0.0,0.0,-0.0109763490036129,60.0,1.889021873474121,0.0,-7.668597135079835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,9.953590779332444e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001048161066137,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,7.741682202322409e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001048161066137,297.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,0.0004972025053575,293.2666931152344,294.1499938964844,295.98211669921875,293.6575927734375,295.7889404296875,295.977294921875,293.400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010605433490127,0.0007274223025888,0.0003331211046315,-0.0322081930935382,0.0,0.0,0.0,-0.0109763490036129,60.0,1.889021873474121,0.0,-7.668597135079835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,9.93743014987558e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0001046459219651,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,7.729112257948145e-05,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0001046459219651,297.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0004963952233083,293.26776123046875,294.1499938964844,295.9867858886719,293.6512145996094,295.7926330566406,295.9808654785156,293.4017028808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010588217992335,0.0007161066168919,0.0003427152114454,-0.031692910939455,0.0,0.0,0.0,-0.010880472138524,60.0,1.8880763053894043,0.0,-7.643715349558988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,9.93743014987558e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0001046459219651,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,7.729112257948145e-05,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0001046459219651,297.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0004963952233083,293.26776123046875,294.1499938964844,295.9867858886719,293.6512145996094,295.7926330566406,295.9808654785156,293.4017028808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010588217992335,0.0007161066168919,0.0003427152114454,-0.031692910939455,0.0,0.0,0.0,-0.010880472138524,60.0,1.8880763053894043,0.0,-7.643715349558988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
