time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645100,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,9.928803046932444e-05,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0001045550816343,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,7.722402369836345e-05,297.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0001045550816343,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.0004959643119946,293.2682800292969,294.1499938964844,295.9895324707031,293.64825439453125,295.79449462890625,295.9831848144531,293.4023742675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010579021181911,0.0007100665243342,0.0003478356520645,-0.0314178541302681,0.0,0.0,0.0,-0.0108292903751134,60.0,1.888014316558838,0.0,-7.630450227225084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,9.920205775415523e-05,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,0.0001044645396177,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,7.71571503719315e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,0.0001044645396177,297.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.0004955347976647,293.268798828125,294.1499938964844,295.9925842285156,293.6454772949219,295.79638671875,295.9855651855469,293.4030456542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010569855803623,0.0007040464552119,0.0003529391542542,-0.0311437044292688,0.0,0.0,0.0,-0.0107782799750566,60.0,1.887979507446289,0.0,-7.617240527224568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,9.902767487801611e-05,297.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001042809162754,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,7.702152652200311e-05,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001042809162754,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,0.0004946637782268,293.2698669433594,294.1499938964844,295.99969482421875,293.6404724121094,295.8001708984375,295.9909973144531,293.4043884277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551280574873,0.0006918369908817,0.0003632910375017,-0.0305876675993204,0.0,0.0,0.0,-0.0106748295947909,60.0,1.888486385345459,0.0,-7.59048504050952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645280,297.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,9.902767487801611e-05,297.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001042809162754,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,7.702152652200311e-05,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001042809162754,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,0.0004946637782268,293.2698669433594,294.1499938964844,295.99969482421875,293.6404724121094,295.8001708984375,295.9909973144531,293.4043884277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551280574873,0.0006918369908817,0.0003632910375017,-0.0305876675993204,0.0,0.0,0.0,-0.0106748295947909,60.0,1.888486385345459,0.0,-7.59048504050952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,9.885164035949856e-05,297.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0001040955394273,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,7.688460755161941e-05,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,0.0001040955394273,297.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0004937844350934,293.2709350585937,294.1499938964844,296.0083312988281,293.6363830566406,295.8040466308594,295.997314453125,293.4057312011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010532524902373,0.0006795113440603,0.0003737412043847,-0.0300263091921806,0.0,0.0,0.0,-0.0105703929439187,60.0,1.8898133039474487,0.0,-7.563522075315633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,9.885164035949856e-05,297.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0001040955394273,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,7.688460755161941e-05,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,0.0001040955394273,297.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0004937844350934,293.2709350585937,294.1499938964844,296.0083312988281,293.6363830566406,295.8040466308594,295.997314453125,293.4057312011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010532524902373,0.0006795113440603,0.0003737412043847,-0.0300263091921806,0.0,0.0,0.0,-0.0105703929439187,60.0,1.8898133039474487,0.0,-7.563522075315633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,9.867660992313176e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.000103911224869,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,7.674847438465804e-05,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.000103911224869,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0004929100978188,293.2720031738281,294.1499938964844,296.0186767578125,293.6333923339844,295.8080444335937,296.0048828125,293.4070739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010513875167816,0.0006672561867162,0.0003841313591692,-0.0294681377708911,0.0,0.0,0.0,-0.0104665532708168,60.0,1.892267704010009,0.0,-7.536761614801436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,9.867660992313176e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.000103911224869,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,7.674847438465804e-05,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.000103911224869,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0004929100978188,293.2720031738281,294.1499938964844,296.0186767578125,293.6333923339844,295.8080444335937,296.0048828125,293.4070739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010513875167816,0.0006672561867162,0.0003841313591692,-0.0294681377708911,0.0,0.0,0.0,-0.0104665532708168,60.0,1.892267704010009,0.0,-7.536761614801436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,9.85054939519614e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0001037310285028,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,7.66153825679794e-05,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001037310285028,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0004920553183183,293.2730712890625,294.1499938964844,296.0308837890625,293.63165283203125,295.81219482421875,296.013916015625,293.4084167480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010495642200112,0.0006552747800014,0.0003942894691135,-0.0289224069565534,0.0,0.0,0.0,-0.0103650325909256,60.0,1.896057605743408,0.0,-7.510644906005838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,9.85054939519614e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0001037310285028,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,7.66153825679794e-05,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001037310285028,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0004920553183183,293.2730712890625,294.1499938964844,296.0308837890625,293.63165283203125,295.81219482421875,296.013916015625,293.4084167480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010495642200112,0.0006552747800014,0.0003942894691135,-0.0289224069565534,0.0,0.0,0.0,-0.0103650325909256,60.0,1.896057605743408,0.0,-7.510644906005838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,9.84229991445318e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,0.0001036441608448,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,7.655122317373753e-05,297.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,0.0001036441608448,297.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,0.0004916432662867,293.2735900878906,294.1499938964844,296.03778076171875,293.6313171386719,295.8143310546875,296.01922607421875,293.4090881347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001048685517162,0.0006494987173937,0.0003991867706645,-0.0286593083292245,0.0,0.0,0.0,-0.0103160925209522,60.0,1.8986984491348269,0.0,-7.49807043121109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,9.834135562414303e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,0.0001035581808537,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,7.648771861568093e-05,297.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,0.0001035581808537,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004912354634143,293.2741394042969,294.1499938964844,296.0451965332031,293.63134765625,295.8165283203125,296.0247802734375,293.4097595214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010478156618773,0.0006437821430154,0.0004040335479658,-0.0283989142626523,0.0,0.0,0.0,-0.0102676562964916,60.0,1.901563048362732,0.0,-7.485635933335288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,9.818346006795764e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0001033919106703,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,7.636491500306875e-05,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0001033919106703,297.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0004904466914013,293.27520751953125,294.1499938964844,296.0617980957031,293.6325988769531,295.821044921875,296.0368957519531,293.4111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010461326455697,0.0006327264127321,0.0004134062328375,-0.027895301580429,0.0,0.0,0.0,-0.0101739754900336,60.0,1.908226728439331,0.0,-7.461616746695654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,9.818346006795764e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0001033919106703,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,7.636491500306875e-05,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0001033919106703,297.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0004904466914013,293.27520751953125,294.1499938964844,296.0617980957031,293.6325988769531,295.821044921875,296.0368957519531,293.4111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010461326455697,0.0006327264127321,0.0004134062328375,-0.027895301580429,0.0,0.0,0.0,-0.0101739754900336,60.0,1.908226728439331,0.0,-7.461616746695654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,9.803933062357828e-05,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0001032401414704,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,7.625281432410702e-05,297.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0001032401414704,297.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0004897267790511,293.2762756347656,294.1499938964844,296.08087158203125,293.6355895996094,295.8258361816406,296.05145263671875,293.4124755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445973603054,0.0006226351251825,0.0004219621769152,-0.027435602620244,0.0,0.0,0.0,-0.0100884726271033,60.0,1.917169690132141,0.0,-7.439727056635095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,9.803933062357828e-05,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0001032401414704,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,7.625281432410702e-05,297.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0001032401414704,297.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0004897267790511,293.2762756347656,294.1499938964844,296.08087158203125,293.6355895996094,295.8258361816406,296.05145263671875,293.4124755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445973603054,0.0006226351251825,0.0004219621769152,-0.027435602620244,0.0,0.0,0.0,-0.0100884726271033,60.0,1.917169690132141,0.0,-7.439727056635095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,9.790551121113822e-05,297.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001030992207233,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,7.614873175043613e-05,297.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001030992207233,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0004890583222731,293.27734375,294.1499938964844,296.10260009765625,293.6405029296875,295.8309020996094,296.06787109375,293.413818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010431711561977,0.000613265146967,0.0004299060674384,-0.0270087476819753,0.0,0.0,0.0,-0.0100090783089399,60.0,1.927902340888977,0.0,-7.419430403388105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,9.790551121113822e-05,297.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001030992207233,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,7.614873175043613e-05,297.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001030992207233,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0004890583222731,293.27734375,294.1499938964844,296.10260009765625,293.6405029296875,295.8309020996094,296.06787109375,293.413818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010431711561977,0.000613265146967,0.0004299060674384,-0.0270087476819753,0.0,0.0,0.0,-0.0100090783089399,60.0,1.927902340888977,0.0,-7.419430403388105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,9.778969251783563e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001029772538458,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,7.605864811921492e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001029772538458,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0004884797963313,293.2784118652344,294.1499938964844,296.127197265625,293.6474914550781,295.8363952636719,296.08721923828125,293.4151611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001041937386617,0.0006051558302715,0.0004367816145531,-0.0266393106430768,0.0,0.0,0.0,-0.0099403681233525,60.0,1.9412736892700195,0.0,-7.401887103242188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,9.778969251783563e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001029772538458,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,7.605864811921492e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001029772538458,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0004884797963313,293.2784118652344,294.1499938964844,296.127197265625,293.6474914550781,295.8363952636719,296.08721923828125,293.4151611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001041937386617,0.0006051558302715,0.0004367816145531,-0.0266393106430768,0.0,0.0,0.0,-0.0099403681233525,60.0,1.9412736892700195,0.0,-7.401887103242188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,9.773710917215794e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001029218838084,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,7.60177499614656e-05,297.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001029218838084,297.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.0004882171051576,293.2789306640625,294.1499938964844,296.140625,293.6517944335937,295.8392944335937,296.09771728515625,293.41583251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001041377428919,0.0006014738464727,0.0004399035533424,-0.0264715664088726,0.0,0.0,0.0,-0.0099091716110706,60.0,1.9488199949264529,0.0,-7.393929024601675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,9.768837480805814e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0001028705664793,297.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,7.597984949825332e-05,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0001028705664793,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0004879736807197,293.27947998046875,294.1499938964844,296.15484619140625,293.6566772460937,295.8422546386719,296.1088256835937,293.41650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408582165837,0.0005980618298053,0.0004427963285706,-0.0263161193579435,0.0,0.0,0.0,-0.0098802614957094,60.0,1.95689594745636,0.0,-7.3865578542609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,9.760286775417626e-05,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0001027805192279,297.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,7.591333996970206e-05,297.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0001027805192279,297.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,0.0004875465238001,293.2805480957031,294.1499938964844,296.18572998046875,293.66827392578125,295.8484802246094,296.1325988769531,293.4178771972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010399459861218,0.0005920744733884,0.0004478714836295,-0.0260433405637741,0.0,0.0,0.0,-0.0098295239731669,60.0,1.9744455814361568,0.0,-7.373631660811952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,9.760286775417626e-05,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0001027805192279,297.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,7.591333996970206e-05,297.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0001027805192279,297.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,0.0004875465238001,293.2805480957031,294.1499938964844,296.18572998046875,293.66827392578125,295.8484802246094,296.1325988769531,293.4178771972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010399459861218,0.0005920744733884,0.0004478714836295,-0.0260433405637741,0.0,0.0,0.0,-0.0098295239731669,60.0,1.9744455814361568,0.0,-7.373631660811952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,9.754011261975391e-05,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001027144389809,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,7.586453284602612e-05,297.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001027144389809,297.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,0.0004872330755461,293.2816162109375,294.1499938964844,296.2200622558594,293.68243408203125,295.8550720214844,296.1591796875,293.4192199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010392779950052,0.0005876806681044,0.0004515973269008,-0.0258431565016508,0.0,0.0,0.0,-0.0097922980785369,60.0,1.9948970079422,0.0,-7.364153020716915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,9.754011261975391e-05,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001027144389809,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,7.586453284602612e-05,297.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001027144389809,297.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,0.0004872330755461,293.2816162109375,294.1499938964844,296.2200622558594,293.68243408203125,295.8550720214844,296.1591796875,293.4192199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010392779950052,0.0005876806681044,0.0004515973269008,-0.0258431565016508,0.0,0.0,0.0,-0.0097922980785369,60.0,1.9948970079422,0.0,-7.364153020716915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,9.74978756858036e-05,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.000102669953776,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,7.583168189739808e-05,297.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.000102669953776,297.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0004870220727752,293.28271484375,294.1499938964844,296.2580261230469,293.69927978515625,295.8622436523437,296.1891784667969,293.42059326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388277005404,0.0005847230204381,0.0004541046801023,-0.0257084015756845,0.0,0.0,0.0,-0.009767236188054,60.0,2.0185446739196777,0.0,-7.357775899663467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,9.74978756858036e-05,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.000102669953776,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,7.583168189739808e-05,297.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.000102669953776,297.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0004870220727752,293.28271484375,294.1499938964844,296.2580261230469,293.69927978515625,295.8622436523437,296.1891784667969,293.42059326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388277005404,0.0005847230204381,0.0004541046801023,-0.0257084015756845,0.0,0.0,0.0,-0.009767236188054,60.0,2.0185446739196777,0.0,-7.357775899663467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,9.747929289005695e-05,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.000102650388726,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,7.58172245696187e-05,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.000102650388726,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0004869292315561,293.2837829589844,294.1499938964844,296.2998046875,293.7189636230469,295.8700256347656,296.2227783203125,293.4219665527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386295616626,0.000583421846386,0.0004552077734842,-0.0256491210311651,0.0,0.0,0.0,-0.0097562111914157,60.0,2.0453505516052246,0.0,-7.35497138748542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,9.747929289005695e-05,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.000102650388726,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,7.58172245696187e-05,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.000102650388726,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0004869292315561,293.2837829589844,294.1499938964844,296.2998046875,293.7189636230469,295.8700256347656,296.2227783203125,293.4219665527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386295616626,0.000583421846386,0.0004552077734842,-0.0256491210311651,0.0,0.0,0.0,-0.0097562111914157,60.0,2.0453505516052246,0.0,-7.35497138748542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,9.747911826707424e-05,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,0.0001026501995511,297.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,7.581708632642403e-05,297.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,0.0001026501995511,297.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0004869283584412,293.2843322753906,294.1499938964844,296.3221740722656,293.7299499511719,295.8741760253906,296.2409973144531,293.4226379394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386276990175,0.0005834096227772,0.0004552180762402,-0.0256485622376203,0.0,0.0,0.0,-0.0097561068832874,60.0,2.059985399246216,0.0,-7.354945097404197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.748585580382496e-05,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,0.0001026573008857,297.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,7.582233229186386e-05,297.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001026573008857,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.000486962031573,293.2848815917969,294.1499938964844,296.3455810546875,293.74169921875,295.8785095214844,296.2601928710937,293.4233093261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038699527271,0.0005838816869072,0.0004548178694676,-0.0256700702011585,0.0,0.0,0.0,-0.0097601069137454,60.0,2.075467586517334,0.0,-7.355962594601807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,9.752085315994918e-05,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.000102694153611,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,7.584955164929852e-05,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.000102694153611,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,0.0004871368582826,293.28594970703125,294.1499938964844,296.3955993652344,293.7676086425781,295.8877258300781,296.3016357421875,293.4246826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390722891315,0.0005863318801857,0.0004527404380496,-0.0257817041128873,0.0,0.0,0.0,-0.0097808670252561,60.0,2.10909366607666,0.0,-7.361244769299446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,9.752085315994918e-05,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.000102694153611,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,7.584955164929852e-05,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.000102694153611,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,0.0004871368582826,293.28594970703125,294.1499938964844,296.3955993652344,293.7676086425781,295.8877258300781,296.3016357421875,293.4246826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390722891315,0.0005863318801857,0.0004527404380496,-0.0257817041128873,0.0,0.0,0.0,-0.0097808670252561,60.0,2.10909366607666,0.0,-7.361244769299446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.050000000745058,9.758562373463064e-05,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.269287109375,0.0,0.050000000745058,0.0001027623657137,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.050000000745058,7.589993037981912e-05,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.050000000745058,0.0001027623657137,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.050000000745058,0.0004874604055657,293.2870483398437,284.95001220703125,296.45001220703125,293.7968444824219,295.8977355957031,296.34722900390625,293.42608642578125,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010397621663287,0.0005908672465011,0.0004488949780352,-0.0259883385151624,0.0,0.0,0.0,-0.0098192943260073,60.0,2.14634370803833,0.0,-7.371026811142657e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.050000000745058,9.758562373463064e-05,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.269287109375,0.0,0.050000000745058,0.0001027623657137,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.050000000745058,7.589993037981912e-05,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.050000000745058,0.0001027623657137,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.050000000745058,0.0004874604055657,293.2870483398437,284.95001220703125,296.45001220703125,293.7968444824219,295.8977355957031,296.34722900390625,293.42608642578125,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010397621663287,0.0005908672465011,0.0004488949780352,-0.0259883385151624,0.0,0.0,0.0,-0.0098192943260073,60.0,2.14634370803833,0.0,-7.371026811142657e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3768920898437,0.637514054775238,0.050000000745058,0.0408421941101551,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3768920898437,0.637514054775238,0.050000000745058,0.0430087968707084,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3768615722656,0.637514054775238,0.050000000745058,0.0317661501467227,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3768615722656,0.637514054775238,0.050000000745058,0.0430087968707084,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3769226074219,0.637514054775238,0.050000000745058,0.2040152102708816,293.3962097167969,284.95001220703125,296.47833251953125,293.81231689453125,296.93536376953125,297.08123779296875,293.4931335449219,1.0,0.1097094491124153,0.2000000029802322,0.1500000059604644,0.990304946899414,1.0,-0.4356058239936828,0.0124165210872888,0.4231893122196197,-0.0944292098283767,0.0,0.0,0.0,10.177929878234863,60.0,445.30670166015625,0.0,12.277240753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6605224609375,0.6342855095863342,0.050000000745058,0.0452369265258312,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6605224609375,0.6342855095863342,0.050000000745058,0.0476366616785526,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6605224609375,0.6342855095863342,0.050000000745058,0.0351842753589153,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6605224609375,0.6342855095863342,0.050000000745058,0.0476366616785526,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6605224609375,0.6342855095863342,0.050000000745058,0.2259678095579147,293.6947021484375,284.95001220703125,296.50665283203125,293.8277587890625,297.070068359375,297.245849609375,293.7991943359375,1.0,0.1210850104689598,0.4000000059604645,0.1500000059604644,0.9806098341941832,1.0,-0.482007086277008,0.0138859590515494,0.4681211411952972,-0.101226769387722,1.0,1.0,0.0,12.507488250732422,60.0,2322.372314453125,0.0,16.67925453186035,1.0,292.2975158691406,293.93670654296875,293.4365539550781,294.2240295410156,293.1499938964844,293.1499938964844,283.1499938964844,1544.378662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7779121398925781,0.777923583984375,1.0316419007949665e-07,4.129880428314209,4.1298699378967285,1.0810922503878828e-05,0.0,0.0,-0.0,5824.1865234375,0.0,16.645648956298828,1864.5615234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.5728636384010315,0.050000000745058,0.0456699803471565,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.5728636384010315,0.050000000745058,0.0480926893651485,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.5728636384010315,0.050000000745058,0.0355210974812507,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.5728636384010315,0.050000000745058,0.0480926893651485,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.5728636384010315,0.050000000745058,0.2281310111284256,291.24822998046875,284.95001220703125,296.5633239746094,293.8586120605469,297.05859375,297.2175598144531,290.1728210449219,1.0,0.1405900567770004,0.800000011920929,0.1500000059604644,0.9612196683883668,1.0,-0.4866239428520202,0.0140751395374536,0.4725488126277923,-0.1018961071968078,1.0,1.0,0.0,20.020694732666016,60.0,8303.0,0.0,23.18170547485352,1.0,286.7123413085937,289.7069702148437,297.3444519042969,298.6296081542969,293.1499938964844,293.1499938964844,283.1499938964844,3206.456787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1032691746950149,1.0,0.0,0.0,1.1927149295806885,1.192717432975769,9.502580411435704e-08,4.2658305168151855,4.265820503234863,9.78672869678121e-06,0.0,0.0,-0.0,6700.22265625,0.0,51.941009521484375,1895.42431640625,0.0,0.0,0.3045682907104492,1.0,0.0,3.0,1.0,0.0
