time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647440,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.5728636384010315,0.050000000745058,0.0456699803471565,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.5728636384010315,0.050000000745058,0.0480926893651485,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.5728636384010315,0.050000000745058,0.0355210974812507,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.5728636384010315,0.050000000745058,0.0480926893651485,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.5728636384010315,0.050000000745058,0.2281310111284256,291.24822998046875,284.95001220703125,296.5633239746094,293.8586120605469,297.05859375,297.2175598144531,290.1728210449219,1.0,0.1405900567770004,0.800000011920929,0.1500000059604644,0.9612196683883668,1.0,-0.4866239428520202,0.0140751395374536,0.4725488126277923,-0.1018961071968078,1.0,1.0,0.0,20.020694732666016,60.0,8303.0,0.0,23.18170547485352,1.0,286.7123413085937,289.7069702148437,297.3444519042969,298.6296081542969,293.1499938964844,293.1499938964844,283.1499938964844,3206.456787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1032691746950149,1.0,0.0,0.0,1.1927149295806885,1.192717432975769,9.502580411435704e-08,4.2658305168151855,4.265820503234863,9.78672869678121e-06,0.0,0.0,-0.0,6700.22265625,0.0,51.941009521484375,1895.42431640625,0.0,0.0,0.3045682907104492,1.0,0.0,3.0,1.0,0.0
17647500,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.361328125,0.5507636666297913,0.050000000745058,0.0458071567118167,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.361328125,0.5507636666297913,0.050000000745058,0.0482371412217617,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.361328125,0.5507636666297913,0.050000000745058,0.0356277897953987,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.361328125,0.5507636666297913,0.050000000745058,0.0482371412217617,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.361328125,0.5507636666297913,0.050000000745058,0.2288162410259246,289.1591186523437,284.95001220703125,296.5916748046875,293.8739929199219,297.0426940917969,297.1883544921875,288.1722106933594,1.0,0.1489967405796051,1.0,0.1500000059604644,0.9515246152877808,1.0,-0.4880856871604919,0.0141453798860311,0.4739402830600738,-0.1021049469709396,1.0,1.0,0.0,23.686771392822266,60.0,10962.6416015625,0.0,26.33452796936035,1.0,284.97808837890625,287.5728759765625,298.6290588378906,300.10333251953125,293.1499938964844,293.1499938964844,283.1499938964844,4815.1123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569528460502624,1.0,0.0,0.0,1.4615955352783203,1.4615992307662964,1.4254698044169345e-07,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,6535.703125,0.0,95.57564544677734,1895.4368896484373,0.0,205.15261840820312,0.3673507571220398,1.0,0.0,3.0,1.0,0.0
17647560,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438537597656,0.5337244272232056,0.050000000745058,0.0459381528198719,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438537597656,0.5337244272232056,0.050000000745058,0.0483750887215137,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438537597656,0.5337244272232056,0.050000000745058,0.0357296764850616,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438537597656,0.5337244272232056,0.050000000745058,0.0483750887215137,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438537597656,0.5337244272232056,0.050000000745058,0.2294705957174301,287.377197265625,284.95001220703125,296.6199951171875,293.88934326171875,297.0203857421875,297.1506042480469,286.63800048828125,1.0,0.1565593928098678,1.0,0.1500000059604644,0.9587423205375672,1.0,-0.4894815683364868,0.0141762597486376,0.4753052890300751,-0.1023466363549232,1.0,1.0,0.0,27.190505981445312,60.0,11556.2275390625,0.0,29.36477851867676,1.0,283.982666015625,286.0380249023437,298.45074462890625,300.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,6456.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089691877365112,1.0,0.0,0.0,1.6924781799316406,1.6924830675125122,1.911348022076709e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.9091796875,0.0,148.40017700195312,1895.4371337890625,0.0,535.2149047851562,0.4262519180774688,1.0,0.0,3.0,1.0,0.0
17647620,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.5104444026947021,0.050000000745058,0.0461779832839965,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.5104444026947021,0.050000000745058,0.0486276410520076,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.5104444026947021,0.050000000745058,0.0359162092208862,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.5104444026947021,0.050000000745058,0.0486276410520076,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.5104444026947021,0.050000000745058,0.2306685894727707,285.3729858398437,284.95001220703125,296.6768493652344,293.92010498046875,296.9671630859375,297.0631408691406,285.1316833496094,1.0,0.1694439351558685,1.0,0.1500000059604644,0.9732236862182616,1.0,-0.4920370280742645,0.0142278876155614,0.4778091609477997,-0.1028132885694503,1.0,1.0,0.0,33.605079650878906,60.0,11345.052734375,0.0,34.9564323425293,1.0,283.269775390625,284.6369323730469,297.2738037109375,298.68780517578125,293.1499938964844,293.1499938964844,283.1499938964844,10036.62890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788675546646118,1.0,0.0,0.0,2.1098110675811768,2.109818696975708,2.970164132420905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.15185546875,0.0,287.48736572265625,1895.4371337890625,0.0,817.8500366210938,0.5275271534919739,1.0,0.0,3.0,1.0,0.0
17647680,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.5104444026947021,0.050000000745058,0.0461779832839965,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.5104444026947021,0.050000000745058,0.0486276410520076,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.5104444026947021,0.050000000745058,0.0359162092208862,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.5104444026947021,0.050000000745058,0.0486276410520076,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.5104444026947021,0.050000000745058,0.2306685894727707,285.3729858398437,284.95001220703125,296.6768493652344,293.92010498046875,296.9671630859375,297.0631408691406,285.1316833496094,1.0,0.1694439351558685,1.0,0.1500000059604644,0.9732236862182616,1.0,-0.4920370280742645,0.0142278876155614,0.4778091609477997,-0.1028132885694503,1.0,1.0,0.0,33.605079650878906,60.0,11345.052734375,0.0,34.9564323425293,1.0,283.269775390625,284.6369323730469,297.2738037109375,298.68780517578125,293.1499938964844,293.1499938964844,283.1499938964844,10036.62890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788675546646118,1.0,0.0,0.0,2.1098110675811768,2.109818696975708,2.970164132420905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.15185546875,0.0,287.48736572265625,1895.4371337890625,0.0,817.8500366210938,0.5275271534919739,1.0,0.0,3.0,1.0,0.0
17647740,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.4961711466312408,0.050000000745058,0.0463814176619052,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.4961711466312408,0.050000000745058,0.048841867595911,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.4961711466312408,0.050000000745058,0.0360744372010231,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.4961711466312408,0.050000000745058,0.048841867595911,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.4961711466312408,0.050000000745058,0.2316847890615463,284.82037353515625,284.95001220703125,296.7333374023437,293.9506225585937,296.91802978515625,296.98052978515625,284.77789306640625,1.0,0.1795843690633773,1.0,0.1500000059604644,0.9876132607460022,1.0,-0.4942049384117126,0.0142707685008645,0.4799341559410095,-0.1032387465238571,0.7240381836891174,0.7240381836891174,0.0,39.04596328735352,60.0,10967.5771484375,0.0,39.743896484375,1.0,283.1628723144531,284.35302734375,296.6397705078125,297.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,21459.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056952834129333,1.0,0.0,0.0,2.200216770172119,2.2002270221710205,3.230162519685109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.82861328125,0.0,373.6095886230469,1895.4371337890625,0.0,524.7044677734375,0.5580301880836487,1.0,0.0,3.0,1.0,0.0
17647800,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.4961711466312408,0.050000000745058,0.0463814176619052,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.4961711466312408,0.050000000745058,0.048841867595911,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.4961711466312408,0.050000000745058,0.0360744372010231,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.4961711466312408,0.050000000745058,0.048841867595911,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.4961711466312408,0.050000000745058,0.2316847890615463,284.82037353515625,284.95001220703125,296.7333374023437,293.9506225585937,296.91802978515625,296.98052978515625,284.77789306640625,1.0,0.1795843690633773,1.0,0.1500000059604644,0.9876132607460022,1.0,-0.4942049384117126,0.0142707685008645,0.4799341559410095,-0.1032387465238571,0.7240381836891174,0.7240381836891174,0.0,39.04596328735352,60.0,10967.5771484375,0.0,39.743896484375,1.0,283.1628723144531,284.35302734375,296.6397705078125,297.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,21459.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056952834129333,1.0,0.0,0.0,2.200216770172119,2.2002270221710205,3.230162519685109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.82861328125,0.0,373.6095886230469,1895.4371337890625,0.0,524.7044677734375,0.5580301880836487,1.0,0.0,3.0,1.0,0.0
17647860,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4863949716091156,0.050000000745058,0.0465505346655845,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4863949716091156,0.050000000745058,0.049019955098629,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4863949716091156,0.050000000745058,0.0362059697508811,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4863949716091156,0.050000000745058,0.049019955098629,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4863949716091156,0.050000000745058,0.2325295507907867,284.8235778808594,284.95001220703125,296.7900085449219,293.9811096191406,296.87945556640625,296.9117126464844,284.8607788085937,1.0,0.1875629127025604,1.0,0.1500000059604644,0.9826985597610474,1.0,-0.4960070252418518,0.0143394414335489,0.4816676080226898,-0.1035942137241363,0.6222033500671387,0.6222033500671387,0.0,43.56869888305664,48.0,10595.982421875,0.0,43.754844665527344,1.0,283.1517028808594,284.54949951171875,296.5238037109375,297.3485107421875,293.1499938964844,293.1499938964844,283.1499938964844,28685.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079509675502777,1.0,0.0,0.0,1.7806077003479004,1.7806169986724854,2.1155821627871774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.97412109375,0.0,251.42776489257807,1895.4371337890625,0.0,289.8748474121094,0.4875636696815491,1.0,0.0,3.0,1.0,0.0
17647920,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4863949716091156,0.050000000745058,0.0465505346655845,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4863949716091156,0.050000000745058,0.049019955098629,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4863949716091156,0.050000000745058,0.0362059697508811,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4863949716091156,0.050000000745058,0.049019955098629,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4863949716091156,0.050000000745058,0.2325295507907867,284.8235778808594,284.95001220703125,296.7900085449219,293.9811096191406,296.87945556640625,296.9117126464844,284.8607788085937,1.0,0.1875629127025604,1.0,0.1500000059604644,0.9826985597610474,1.0,-0.4960070252418518,0.0143394414335489,0.4816676080226898,-0.1035942137241363,0.6222033500671387,0.6222033500671387,0.0,43.56869888305664,48.0,10595.982421875,0.0,43.754844665527344,1.0,283.1517028808594,284.54949951171875,296.5238037109375,297.3485107421875,293.1499938964844,293.1499938964844,283.1499938964844,28685.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079509675502777,1.0,0.0,0.0,1.7806077003479004,1.7806169986724854,2.1155821627871774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.97412109375,0.0,251.42776489257807,1895.4371337890625,0.0,289.8748474121094,0.4875636696815491,1.0,0.0,3.0,1.0,0.0
17647980,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4840958416461944,0.050000000745058,0.0465927757322788,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4840958416461944,0.050000000745058,0.0490644387900829,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4840958416461944,0.050000000745058,0.0362388268113136,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4840958416461944,0.050000000745058,0.0490644387900829,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4840958416461944,0.050000000745058,0.2327405661344528,284.9448547363281,284.95001220703125,296.8466796875,294.01153564453125,296.8379211425781,296.839111328125,284.95654296875,1.0,0.1890121102333068,1.0,0.1500000059604644,0.9777839183807372,1.0,-0.4964574873447418,0.0143661191686987,0.4820913672447204,-0.1037524491548538,0.664729118347168,0.664729118347168,0.0,44.69760894775391,36.0,10836.412109375,0.0,44.76052474975586,1.0,283.1502990722656,284.6443786621094,296.7153625488281,297.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,21834.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454504609107971,1.0,0.0,0.0,1.7333811521530151,1.733388900756836,2.0048483406753808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.224609375,0.0,212.94151306152344,1895.4371337890625,0.0,187.3421936035156,0.4634226262569427,1.0,0.0,3.0,1.0,0.0
17648040,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4840958416461944,0.050000000745058,0.0465927757322788,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4840958416461944,0.050000000745058,0.0490644387900829,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4840958416461944,0.050000000745058,0.0362388268113136,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4840958416461944,0.050000000745058,0.0490644387900829,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4840958416461944,0.050000000745058,0.2327405661344528,284.9448547363281,284.95001220703125,296.8466796875,294.01153564453125,296.8379211425781,296.839111328125,284.95654296875,1.0,0.1890121102333068,1.0,0.1500000059604644,0.9777839183807372,1.0,-0.4964574873447418,0.0143661191686987,0.4820913672447204,-0.1037524491548538,0.664729118347168,0.664729118347168,0.0,44.69760894775391,36.0,10836.412109375,0.0,44.76052474975586,1.0,283.1502990722656,284.6443786621094,296.7153625488281,297.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,21834.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454504609107971,1.0,0.0,0.0,1.7333811521530151,1.733388900756836,2.0048483406753808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.224609375,0.0,212.94151306152344,1895.4371337890625,0.0,187.3421936035156,0.4634226262569427,1.0,0.0,3.0,1.0,0.0
17648100,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.4853208363056183,0.050000000745058,0.0465702004730701,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.4853208363056183,0.050000000745058,0.0490406639873981,296.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.4853208363056183,0.050000000745058,0.0362212657928466,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.4853208363056183,0.050000000745058,0.0490406639873981,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.4853208363056183,0.050000000745058,0.2326277941465377,284.9601745605469,284.95001220703125,296.875,294.0267333984375,296.8395080566406,296.8307189941406,284.9630126953125,1.0,0.1878119260072708,1.0,0.1500000059604644,0.9753265380859376,1.0,-0.4962170124053955,0.0143646942451596,0.4818523228168487,-0.1037703603506088,0.676326334476471,0.676326334476471,0.0,44.09309005737305,36.0,10850.2509765625,0.0,44.22192001342773,1.0,283.1501159667969,284.6480712890625,296.8514709472656,297.6299133300781,293.1499938964844,293.1499938964844,283.1499938964844,20071.837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341977000236511,1.0,0.0,0.0,1.7317187786102295,1.7317262887954712,2.001004872909107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.93310546875,0.0,206.22042846679688,1895.4371337890625,0.0,170.0061798095703,0.4613454937934875,1.0,0.0,3.0,1.0,0.0
17648160,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4878568351268768,0.050000000745058,0.0465240217745304,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4878568351268768,0.050000000745058,0.048992034047842,296.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4878568351268768,0.050000000745058,0.0361853502690792,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4878568351268768,0.050000000745058,0.048992034047842,296.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.4878568351268768,0.050000000745058,0.232397124171257,284.9630126953125,284.95001220703125,296.9033203125,294.0419006347656,296.8472595214844,296.83154296875,284.962646484375,1.0,0.1855122596025467,1.0,0.1500000059604644,0.9728692173957824,1.0,-0.495725005865097,0.0143553670495748,0.4813696444034576,-0.1037580668926239,0.6822541952133179,0.6822541952133179,0.0,42.85719680786133,25.0,10852.6123046875,0.0,43.12228012084961,1.0,283.1500549316406,284.6449279785156,296.9722900390625,297.760986328125,293.1499938964844,293.1499938964844,283.1499938964844,19405.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330183625221252,1.0,0.0,0.0,1.7364062070846558,1.736413598060608,2.0118521604217682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.77685546875,0.0,205.14080810546875,1895.4371337890625,0.0,168.18740844726562,0.4576795101165771,1.0,0.0,3.0,1.0,0.0
17648220,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.4960542321205139,0.050000000745058,0.0463833063840866,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.4960542321205139,0.050000000745058,0.0488438531756401,296.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.4960542321205139,0.050000000745058,0.0360759049654006,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.4960542321205139,0.050000000745058,0.0488438531756401,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.4960542321205139,0.050000000745058,0.231694221496582,284.96319580078125,284.95001220703125,296.9599914550781,294.0721435546875,296.8627624511719,296.83416748046875,284.96258544921875,1.0,0.1785494983196258,1.0,0.1500000059604644,0.9679545164108276,1.0,-0.4942259788513183,0.0143209211528301,0.4799050688743591,-0.1036845743656158,0.6910970211029053,0.6910970211029053,0.0,39.09153366088867,25.0,10776.9599609375,0.0,39.78472518920898,1.0,283.1500244140625,284.644775390625,297.1228332519531,297.9395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18232.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451651930809021,1.0,0.0,0.0,1.7250831127166748,1.725090265274048,1.9856990718380985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.8212890625,0.0,197.89810180664065,1895.4371337890625,0.0,186.90234375,0.4552089273929596,1.0,0.0,3.0,1.0,0.0
17648280,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.4960542321205139,0.050000000745058,0.0463833063840866,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.4960542321205139,0.050000000745058,0.0488438531756401,296.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.4960542321205139,0.050000000745058,0.0360759049654006,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.4960542321205139,0.050000000745058,0.0488438531756401,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.4960542321205139,0.050000000745058,0.231694221496582,284.96319580078125,284.95001220703125,296.9599914550781,294.0721435546875,296.8627624511719,296.83416748046875,284.96258544921875,1.0,0.1785494983196258,1.0,0.1500000059604644,0.9679545164108276,1.0,-0.4942259788513183,0.0143209211528301,0.4799050688743591,-0.1036845743656158,0.6910970211029053,0.6910970211029053,0.0,39.09153366088867,25.0,10776.9599609375,0.0,39.78472518920898,1.0,283.1500244140625,284.644775390625,297.1228332519531,297.9395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18232.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451651930809021,1.0,0.0,0.0,1.7250831127166748,1.725090265274048,1.9856990718380985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.8212890625,0.0,197.89810180664065,1895.4371337890625,0.0,186.90234375,0.4552089273929596,1.0,0.0,3.0,1.0,0.0
17648340,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5034019351005554,0.050000000745058,0.0462717376649379,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5034019351005554,0.050000000745058,0.0487263686954975,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5034019351005554,0.050000000745058,0.0359891280531883,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5034019351005554,0.050000000745058,0.0487263686954975,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5034019351005554,0.050000000745058,0.2311369031667709,284.9560241699219,284.95001220703125,297.01666259765625,294.1023254394531,296.8775939941406,296.8357238769531,284.953857421875,1.0,0.1732038110494613,1.0,0.1500000059604644,0.9630398154258728,1.0,-0.4930365979671478,0.0142979156225919,0.4787386953830719,-0.1037033423781395,0.6929349899291992,0.6929349899291992,0.0,36.10503005981445,25.0,10722.0771484375,0.0,37.15171813964844,1.0,283.1499938964844,284.6331481933594,297.16680908203125,298.0047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18003.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592464923858642,1.0,0.0,0.0,1.7288717031478882,1.7288788557052612,1.99443064730076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.96875,0.0,198.1095123291016,1895.4371337890625,0.0,208.73074340820312,0.4553740322589874,1.0,0.0,3.0,1.0,0.0
17648400,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5034019351005554,0.050000000745058,0.0462717376649379,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5034019351005554,0.050000000745058,0.0487263686954975,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5034019351005554,0.050000000745058,0.0359891280531883,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5034019351005554,0.050000000745058,0.0487263686954975,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5034019351005554,0.050000000745058,0.2311369031667709,284.9560241699219,284.95001220703125,297.01666259765625,294.1023254394531,296.8775939941406,296.8357238769531,284.953857421875,1.0,0.1732038110494613,1.0,0.1500000059604644,0.9630398154258728,1.0,-0.4930365979671478,0.0142979156225919,0.4787386953830719,-0.1037033423781395,0.6929349899291992,0.6929349899291992,0.0,36.10503005981445,25.0,10722.0771484375,0.0,37.15171813964844,1.0,283.1499938964844,284.6331481933594,297.16680908203125,298.0047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18003.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592464923858642,1.0,0.0,0.0,1.7288717031478882,1.7288788557052612,1.99443064730076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.96875,0.0,198.1095123291016,1895.4371337890625,0.0,208.73074340820312,0.4553740322589874,1.0,0.0,3.0,1.0,0.0
17648460,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5096683502197266,0.050000000745058,0.0461877286434173,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5096683502197266,0.050000000745058,0.0486379042267799,296.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5096683502197266,0.050000000745058,0.0359237901866436,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5096683502197266,0.050000000745058,0.0486379042267799,296.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5096683502197266,0.050000000745058,0.230717271566391,284.95050048828125,284.95001220703125,297.0733337402344,294.1324462890625,296.8910522460937,296.83544921875,284.94989013671875,1.0,0.1689423471689224,1.0,0.1500000059604644,0.9581213593482972,1.0,-0.4921415448188782,0.0142856175079941,0.477855920791626,-0.1038005426526069,0.6910228133201599,0.6910228133201599,0.0,33.85538482666016,25.0,10676.4970703125,0.0,35.17656326293945,1.0,283.1499938964844,284.6298828125,297.16375732421875,298.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18095.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654630780220032,1.0,0.0,0.0,1.7244105339050293,1.7244175672531128,1.984150941325425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.83642578125,0.0,197.2303466796875,1895.4371337890625,0.0,218.4940948486328,0.4546482861042022,1.0,0.0,3.0,1.0,0.0
17648520,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5096683502197266,0.050000000745058,0.0461877286434173,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5096683502197266,0.050000000745058,0.0486379042267799,296.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5096683502197266,0.050000000745058,0.0359237901866436,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5096683502197266,0.050000000745058,0.0486379042267799,296.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5096683502197266,0.050000000745058,0.230717271566391,284.95050048828125,284.95001220703125,297.0733337402344,294.1324462890625,296.8910522460937,296.83544921875,284.94989013671875,1.0,0.1689423471689224,1.0,0.1500000059604644,0.9581213593482972,1.0,-0.4921415448188782,0.0142856175079941,0.477855920791626,-0.1038005426526069,0.6910228133201599,0.6910228133201599,0.0,33.85538482666016,25.0,10676.4970703125,0.0,35.17656326293945,1.0,283.1499938964844,284.6298828125,297.16375732421875,298.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18095.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654630780220032,1.0,0.0,0.0,1.7244105339050293,1.7244175672531128,1.984150941325425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.83642578125,0.0,197.2303466796875,1895.4371337890625,0.0,218.4940948486328,0.4546482861042022,1.0,0.0,3.0,1.0,0.0
17648580,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5125599503517151,0.050000000745058,0.0461521111428737,296.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5125599503517151,0.050000000745058,0.048600398004055,296.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5125599503517151,0.050000000745058,0.0358960889279842,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5125599503517151,0.050000000745058,0.048600398004055,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5125599503517151,0.050000000745058,0.2305393517017364,284.9496459960937,284.95001220703125,297.1028137207031,294.1480407714844,296.89862060546875,296.8359069824219,284.94940185546875,1.0,0.1670996695756912,1.0,0.1500000059604644,0.95556378364563,1.0,-0.4917621314525604,0.0142824435606598,0.4774796664714813,-0.1038761734962463,0.690420925617218,0.690420925617218,0.0,32.90125274658203,25.0,10658.91015625,0.0,34.34098815917969,1.0,283.1499938964844,284.6295471191406,297.1617126464844,298.0018005371094,293.1499938964844,293.1499938964844,283.1499938964844,18107.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656557202339172,1.0,0.0,0.0,1.7218844890594482,1.7218916416168213,1.978342396569133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.29296875,0.0,196.59765625,1895.4371337890625,0.0,218.79837036132807,0.4541607797145843,1.0,0.0,3.0,1.0,0.0
17648640,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5150866508483887,0.050000000745058,0.0461224690079689,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5150866508483887,0.050000000745058,0.0485691837966442,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5150866508483887,0.050000000745058,0.035873033106327,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5150866508483887,0.050000000745058,0.0485691837966442,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5150866508483887,0.050000000745058,0.2303912937641143,284.9492492675781,284.95001220703125,297.1300048828125,294.1624450683594,296.90594482421875,296.8368225097656,284.9491882324219,1.0,0.1655483692884445,1.0,0.1500000059604644,0.9532029628753662,1.0,-0.4914460778236389,0.0142808491364121,0.4771652221679687,-0.1039566770195961,0.6899953484535217,0.6899953484535217,0.0,32.106964111328125,25.0,10644.4814453125,0.0,33.6463623046875,1.0,283.1499938964844,284.6293640136719,297.1629943847656,298.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18109.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649714291095733,1.0,0.0,0.0,1.7197686433792114,1.7197757959365845,1.973483421124911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.55859375,0.0,196.0345153808593,1895.4371337890625,0.0,217.71798706054688,0.4537290334701538,1.0,0.0,3.0,1.0,0.0
17648700,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5175002813339233,0.050000000745058,0.0460953563451767,296.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5175002813339233,0.050000000745058,0.0485406294465065,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5175002813339233,0.050000000745058,0.0358519442379474,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5175002813339233,0.050000000745058,0.0485406294465065,296.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5175002813339233,0.050000000745058,0.2302558422088623,284.9491577148437,284.95001220703125,297.1583251953125,294.17742919921875,296.9140319824219,296.8382873535156,284.9491577148437,1.0,0.1641150265932083,1.0,0.1500000059604644,0.9507437348365784,1.0,-0.491157203912735,0.0142807383090257,0.4768764674663543,-0.1040527746081352,0.6896631121635437,0.6896631121635437,0.0,31.380157470703125,25.0,10631.3798828125,0.0,33.011531829833984,1.0,283.1499938964844,284.62921142578125,297.1690368652344,298.0029296875,293.1499938964844,293.1499938964844,283.1499938964844,18102.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635051250457763,1.0,0.0,0.0,1.7178179025650024,1.7178250551223757,1.9690088493007362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.9990234375,0.0,195.4891967773437,1895.4371337890625,0.0,215.4076538085937,0.4533120989799499,1.0,0.0,3.0,1.0,0.0
17648760,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5197352170944214,0.050000000745058,0.0460712239146232,296.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5197352170944214,0.050000000745058,0.0485152192413806,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5197352170944214,0.050000000745058,0.0358331762254238,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5197352170944214,0.050000000745058,0.0485152192413806,296.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5197352170944214,0.050000000745058,0.2301353067159652,284.9491577148437,284.95001220703125,297.1866760253906,294.1923828125,296.9224548339844,296.8401794433594,284.9491882324219,1.0,0.1628274470567703,1.0,0.1500000059604644,0.948284924030304,1.0,-0.4909000396728515,0.0142818726599216,0.4766181707382202,-0.1041582822799682,0.689390242099762,0.689390242099762,0.0,30.733169555664062,25.0,10619.6455078125,0.0,32.44704818725586,1.0,283.1499938964844,284.6290588378906,297.17926025390625,298.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18093.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618532717227936,1.0,0.0,0.0,1.7160742282867432,1.7160813808441162,1.965013609606104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.51513671875,0.0,194.993881225586,1895.4371337890625,0.0,212.81219482421875,0.4529335498809814,1.0,0.0,3.0,1.0,0.0
17648820,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237302780151367,0.050000000745058,0.0460302531719207,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237302780151367,0.050000000745058,0.0484720729291439,296.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237302780151367,0.050000000745058,0.0358013063669204,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237302780151367,0.050000000745058,0.0484720729291439,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237302780151367,0.050000000745058,0.2299306392669677,284.9493713378906,284.95001220703125,297.24334716796875,294.22222900390625,296.9400939941406,296.844970703125,284.9494323730469,1.0,0.1606139242649078,1.0,0.1500000059604644,0.9433672428131104,1.0,-0.490463376045227,0.0142872659489512,0.4761761128902435,-0.104392684996128,0.68902587890625,0.68902587890625,0.0,29.633934020996094,25.0,10599.7119140625,0.0,31.48935508728028,1.0,283.1499938964844,284.6287536621094,297.20806884765625,298.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18073.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589147329330444,1.0,0.0,0.0,1.7132487297058103,1.7132558822631836,1.958548239144875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.06298828125,0.0,194.1689453125,1895.4371337890625,0.0,208.2124481201172,0.4523052871227264,1.0,0.0,3.0,1.0,0.0
17648880,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237302780151367,0.050000000745058,0.0460302531719207,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237302780151367,0.050000000745058,0.0484720729291439,296.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237302780151367,0.050000000745058,0.0358013063669204,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237302780151367,0.050000000745058,0.0484720729291439,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5237302780151367,0.050000000745058,0.2299306392669677,284.9493713378906,284.95001220703125,297.24334716796875,294.22222900390625,296.9400939941406,296.844970703125,284.9494323730469,1.0,0.1606139242649078,1.0,0.1500000059604644,0.9433672428131104,1.0,-0.490463376045227,0.0142872659489512,0.4761761128902435,-0.104392684996128,0.68902587890625,0.68902587890625,0.0,29.633934020996094,25.0,10599.7119140625,0.0,31.48935508728028,1.0,283.1499938964844,284.6287536621094,297.20806884765625,298.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18073.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589147329330444,1.0,0.0,0.0,1.7132487297058103,1.7132558822631836,1.958548239144875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.06298828125,0.0,194.1689453125,1895.4371337890625,0.0,208.2124481201172,0.4523052871227264,1.0,0.0,3.0,1.0,0.0
17648940,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270963311195374,0.050000000745058,0.0459976904094219,296.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270963311195374,0.050000000745058,0.0484377816319465,296.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270963311195374,0.050000000745058,0.0357759818434715,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270963311195374,0.050000000745058,0.0484377816319465,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270963311195374,0.050000000745058,0.2297679930925369,284.9496154785156,284.95001220703125,297.29998779296875,294.25201416015625,296.9586181640625,296.850830078125,284.9496765136719,1.0,0.1588292419910431,1.0,0.1500000059604644,0.9384495615959167,1.0,-0.4901163578033447,0.0142962895333766,0.4758200645446777,-0.1046511232852935,0.6888813972473145,0.6888813972473145,0.0,28.75961303710937,25.0,10583.908203125,0.0,30.72886085510254,1.0,283.1499938964844,284.628173828125,297.2423095703125,298.0663452148437,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570542633533478,1.0,0.0,0.0,1.7113898992538452,1.7113970518112185,1.954300472561954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.994140625,0.0,193.5957946777344,1895.4371337890625,0.0,205.31060791015625,0.4518718123435974,1.0,0.0,3.0,1.0,0.0
17649000,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270963311195374,0.050000000745058,0.0459976904094219,296.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270963311195374,0.050000000745058,0.0484377816319465,296.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270963311195374,0.050000000745058,0.0357759818434715,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270963311195374,0.050000000745058,0.0484377816319465,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5270963311195374,0.050000000745058,0.2297679930925369,284.9496154785156,284.95001220703125,297.29998779296875,294.25201416015625,296.9586181640625,296.850830078125,284.9496765136719,1.0,0.1588292419910431,1.0,0.1500000059604644,0.9384495615959167,1.0,-0.4901163578033447,0.0142962895333766,0.4758200645446777,-0.1046511232852935,0.6888813972473145,0.6888813972473145,0.0,28.75961303710937,25.0,10583.908203125,0.0,30.72886085510254,1.0,283.1499938964844,284.628173828125,297.2423095703125,298.0663452148437,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570542633533478,1.0,0.0,0.0,1.7113898992538452,1.7113970518112185,1.954300472561954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.994140625,0.0,193.5957946777344,1895.4371337890625,0.0,205.31060791015625,0.4518718123435974,1.0,0.0,3.0,1.0,0.0
17649060,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299186110496521,0.050000000745058,0.045971643179655,296.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299186110496521,0.050000000745058,0.0484103523194789,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299186110496521,0.050000000745058,0.0357557237148284,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299186110496521,0.050000000745058,0.0484103523194789,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299186110496521,0.050000000745058,0.2296378761529922,284.9498291015625,284.95001220703125,297.3566589355469,294.2816772460937,296.977783203125,296.85748291015625,284.94989013671875,1.0,0.1573841422796249,1.0,0.1500000059604644,0.9335327744483948,1.0,-0.4898388087749481,0.0143081713467836,0.4755306243896484,-0.1049243062734603,0.6888719797134399,0.6888719797134399,0.0,28.059467315673828,25.0,10571.166015625,0.0,30.120683670043945,1.0,283.1499938964844,284.6273498535156,297.27642822265625,298.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,18030.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561309576034546,1.0,0.0,0.0,1.7103376388549805,1.710344672203064,1.951897843355255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.12744140625,0.0,193.2470092773437,1895.4371337890625,0.0,203.8731689453125,0.4516103267669678,1.0,0.0,3.0,1.0,0.0
17649120,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299186110496521,0.050000000745058,0.045971643179655,296.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299186110496521,0.050000000745058,0.0484103523194789,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299186110496521,0.050000000745058,0.0357557237148284,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299186110496521,0.050000000745058,0.0484103523194789,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5299186110496521,0.050000000745058,0.2296378761529922,284.9498291015625,284.95001220703125,297.3566589355469,294.2816772460937,296.977783203125,296.85748291015625,284.94989013671875,1.0,0.1573841422796249,1.0,0.1500000059604644,0.9335327744483948,1.0,-0.4898388087749481,0.0143081713467836,0.4755306243896484,-0.1049243062734603,0.6888719797134399,0.6888719797134399,0.0,28.059467315673828,25.0,10571.166015625,0.0,30.120683670043945,1.0,283.1499938964844,284.6273498535156,297.27642822265625,298.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,18030.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561309576034546,1.0,0.0,0.0,1.7103376388549805,1.710344672203064,1.951897843355255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.12744140625,0.0,193.2470092773437,1895.4371337890625,0.0,203.8731689453125,0.4516103267669678,1.0,0.0,3.0,1.0,0.0
17649180,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322838425636292,0.050000000745058,0.0459506250917911,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322838425636292,0.050000000745058,0.0483882203698158,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322838425636292,0.050000000745058,0.0357393771409988,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322838425636292,0.050000000745058,0.0483882203698158,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322838425636292,0.050000000745058,0.2295328974723816,284.95001220703125,284.95001220703125,297.413330078125,294.311279296875,296.9974365234375,296.8646545410156,284.9500427246094,1.0,0.1562061309814453,1.0,0.1500000059604644,0.928615927696228,1.0,-0.4896148145198822,0.0143222920596599,0.4752925336360931,-0.1052037701010704,0.688945472240448,0.688945472240448,0.0,27.49391365051269,25.0,10560.72265625,0.0,29.629959106445312,1.0,283.1499938964844,284.6263122558594,297.3085632324219,298.1318664550781,293.1499938964844,293.1499938964844,283.1499938964844,18015.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556710183620453,1.0,0.0,0.0,1.709885835647583,1.7098928689956665,1.950866845845667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.9140625,0.0,193.07192993164065,1895.4371337890625,0.0,203.15773010253903,0.4514818489551544,1.0,0.0,3.0,1.0,0.0
17649240,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322838425636292,0.050000000745058,0.0459506250917911,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322838425636292,0.050000000745058,0.0483882203698158,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322838425636292,0.050000000745058,0.0357393771409988,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322838425636292,0.050000000745058,0.0483882203698158,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5322838425636292,0.050000000745058,0.2295328974723816,284.95001220703125,284.95001220703125,297.413330078125,294.311279296875,296.9974365234375,296.8646545410156,284.9500427246094,1.0,0.1562061309814453,1.0,0.1500000059604644,0.928615927696228,1.0,-0.4896148145198822,0.0143222920596599,0.4752925336360931,-0.1052037701010704,0.688945472240448,0.688945472240448,0.0,27.49391365051269,25.0,10560.72265625,0.0,29.629959106445312,1.0,283.1499938964844,284.6263122558594,297.3085632324219,298.1318664550781,293.1499938964844,293.1499938964844,283.1499938964844,18015.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556710183620453,1.0,0.0,0.0,1.709885835647583,1.7098928689956665,1.950866845845667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.9140625,0.0,193.07192993164065,1895.4371337890625,0.0,203.15773010253903,0.4514818489551544,1.0,0.0,3.0,1.0,0.0
