time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649300,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5333063006401062,0.050000000745058,0.0459417589008808,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5333063006401062,0.050000000745058,0.0483788810670375,296.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5333063006401062,0.050000000745058,0.035732477903366,296.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5333063006401062,0.050000000745058,0.0483788810670375,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5333063006401062,0.050000000745058,0.2294885963201522,284.9500732421875,284.95001220703125,297.4416809082031,294.3260498046875,297.0074157714844,296.8684387207031,284.9501037597656,1.0,0.1557056456804275,1.0,0.1500000059604644,0.926157534122467,1.0,-0.4895203411579132,0.0143300713971257,0.4751902818679809,-0.1053434386849403,0.6890078783035278,0.6890078783035278,0.0,27.25502014160156,25.0,10556.244140625,0.0,29.422826766967773,1.0,283.1499938964844,284.6257019042969,297.3238830566406,298.14715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554981052875519,1.0,0.0,0.0,1.7098504304885864,1.70985746383667,1.9507859860823373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.0068359375,0.0,193.0398712158203,1895.4371337890625,0.0,202.888916015625,0.4514601230621338,1.0,0.0,3.0,1.0,0.0
17649360,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5342399477958679,0.050000000745058,0.0459337681531906,296.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5342399477958679,0.050000000745058,0.0483704693615436,296.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5342399477958679,0.050000000745058,0.0357262641191482,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5342399477958679,0.050000000745058,0.0483704693615436,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5342399477958679,0.050000000745058,0.2294486910104751,284.9501342773437,284.95001220703125,297.4700012207031,294.3408203125,297.0174560546875,296.87225341796875,284.9501647949219,1.0,0.1552529633045196,1.0,0.1500000059604644,0.9236993789672852,1.0,-0.4894351959228515,0.0143382484093308,0.4750969409942627,-0.105482280254364,0.6890837550163269,0.6890837550163269,0.0,27.03968048095703,25.0,10552.1591796875,0.0,29.236194610595703,1.0,283.1499938964844,284.6250915527344,297.3388671875,298.162109375,293.1499938964844,293.1499938964844,283.1499938964844,18002.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553234040737152,1.0,0.0,0.0,1.7099151611328125,1.709922194480896,1.9509336368628285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.212890625,0.0,193.0369415283203,1895.4371337890625,0.0,202.61729431152344,0.4514607489109039,1.0,0.0,3.0,1.0,0.0
17649420,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358763337135315,0.050000000745058,0.0459200106561183,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358763337135315,0.050000000745058,0.0483559817075729,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358763337135315,0.050000000745058,0.035715565085411,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358763337135315,0.050000000745058,0.0483559817075729,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358763337135315,0.050000000745058,0.2293799668550491,284.9502258300781,284.95001220703125,297.52667236328125,294.3702392578125,297.0377502441406,296.880126953125,284.9502258300781,1.0,0.1544693410396576,1.0,0.1500000059604644,0.9187831282615662,1.0,-0.4892885684967041,0.0143555952236056,0.4749329686164856,-0.1057534143328666,0.6892697215080261,0.6892697215080261,0.0,26.66851234436035,25.0,10544.9814453125,0.0,28.914691925048828,1.0,283.1499938964844,284.623779296875,297.3682861328125,298.1913757324219,293.1499938964844,293.1499938964844,283.1499938964844,17993.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549325168132782,1.0,0.0,0.0,1.7102941274642944,1.710301160812378,1.9517986515893426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.94677734375,0.0,193.10357666015625,1895.4371337890625,0.0,202.0098571777344,0.4515176713466644,1.0,0.0,3.0,1.0,0.0
17649480,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358763337135315,0.050000000745058,0.0459200106561183,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358763337135315,0.050000000745058,0.0483559817075729,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358763337135315,0.050000000745058,0.035715565085411,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358763337135315,0.050000000745058,0.0483559817075729,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5358763337135315,0.050000000745058,0.2293799668550491,284.9502258300781,284.95001220703125,297.52667236328125,294.3702392578125,297.0377502441406,296.880126953125,284.9502258300781,1.0,0.1544693410396576,1.0,0.1500000059604644,0.9187831282615662,1.0,-0.4892885684967041,0.0143555952236056,0.4749329686164856,-0.1057534143328666,0.6892697215080261,0.6892697215080261,0.0,26.66851234436035,25.0,10544.9814453125,0.0,28.914691925048828,1.0,283.1499938964844,284.623779296875,297.3682861328125,298.1913757324219,293.1499938964844,293.1499938964844,283.1499938964844,17993.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549325168132782,1.0,0.0,0.0,1.7102941274642944,1.710301160812378,1.9517986515893426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.94677734375,0.0,193.10357666015625,1895.4371337890625,0.0,202.0098571777344,0.4515176713466644,1.0,0.0,3.0,1.0,0.0
17649540,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372315049171448,0.050000000745058,0.0459088459610939,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372315049171448,0.050000000745058,0.0483442246913909,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372315049171448,0.050000000745058,0.0357068814337253,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372315049171448,0.050000000745058,0.0483442246913909,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372315049171448,0.050000000745058,0.2293241918087005,284.9502868652344,284.95001220703125,297.5833435058594,294.39959716796875,297.0581970214844,296.8882141113281,284.9503173828125,1.0,0.1538292616605758,1.0,0.1500000059604644,0.9138668775558472,1.0,-0.48916956782341,0.0143740829080343,0.4747954905033111,-0.10601157695055,0.6894958019256592,0.6894958019256592,0.0,26.366832733154297,25.0,10538.9521484375,0.0,28.65356063842773,1.0,283.1499938964844,284.62237548828125,297.3973693847656,298.2202453613281,293.1499938964844,293.1499938964844,283.1499938964844,17985.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544822931289673,1.0,0.0,0.0,1.7109613418579102,1.7109683752059937,1.953321770997718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.09765625,0.0,193.25376892089844,1895.4371337890625,0.0,201.31057739257807,0.4516386985778808,1.0,0.0,3.0,1.0,0.0
17649600,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372315049171448,0.050000000745058,0.0459088459610939,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372315049171448,0.050000000745058,0.0483442246913909,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372315049171448,0.050000000745058,0.0357068814337253,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372315049171448,0.050000000745058,0.0483442246913909,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5372315049171448,0.050000000745058,0.2293241918087005,284.9502868652344,284.95001220703125,297.5833435058594,294.39959716796875,297.0581970214844,296.8882141113281,284.9503173828125,1.0,0.1538292616605758,1.0,0.1500000059604644,0.9138668775558472,1.0,-0.48916956782341,0.0143740829080343,0.4747954905033111,-0.10601157695055,0.6894958019256592,0.6894958019256592,0.0,26.366832733154297,25.0,10538.9521484375,0.0,28.65356063842773,1.0,283.1499938964844,284.62237548828125,297.3973693847656,298.2202453613281,293.1499938964844,293.1499938964844,283.1499938964844,17985.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544822931289673,1.0,0.0,0.0,1.7109613418579102,1.7109683752059937,1.953321770997718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.09765625,0.0,193.25376892089844,1895.4371337890625,0.0,201.31057739257807,0.4516386985778808,1.0,0.0,3.0,1.0,0.0
17649660,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383532643318176,0.050000000745058,0.0458997562527656,296.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383532643318176,0.050000000745058,0.0483346506953239,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383532643318176,0.050000000745058,0.0356998108327388,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383532643318176,0.050000000745058,0.0483346506953239,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383532643318176,0.050000000745058,0.2292787730693817,284.9503479003906,284.95001220703125,297.6400146484375,294.4288635253906,297.0788269042969,296.8964538574219,284.9503479003906,1.0,0.1533051878213882,1.0,0.1500000059604644,0.9089509844779968,1.0,-0.4890726804733276,0.0143935214728116,0.474679172039032,-0.1062542870640754,0.6897544860839844,0.6897544860839844,0.0,26.120819091796875,25.0,10533.837890625,0.0,28.44074440002441,1.0,283.1499938964844,284.62091064453125,297.4264831542969,298.2491455078125,293.1499938964844,293.1499938964844,283.1499938964844,17979.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540040254592895,1.0,0.0,0.0,1.711856722831726,1.7118637561798096,1.955366712991236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.611328125,0.0,193.47000122070312,1895.4371337890625,0.0,200.5680694580078,0.4518103897571563,1.0,0.0,3.0,1.0,0.0
17649720,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383532643318176,0.050000000745058,0.0458997562527656,296.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383532643318176,0.050000000745058,0.0483346506953239,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383532643318176,0.050000000745058,0.0356998108327388,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383532643318176,0.050000000745058,0.0483346506953239,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5383532643318176,0.050000000745058,0.2292787730693817,284.9503479003906,284.95001220703125,297.6400146484375,294.4288635253906,297.0788269042969,296.8964538574219,284.9503479003906,1.0,0.1533051878213882,1.0,0.1500000059604644,0.9089509844779968,1.0,-0.4890726804733276,0.0143935214728116,0.474679172039032,-0.1062542870640754,0.6897544860839844,0.6897544860839844,0.0,26.120819091796875,25.0,10533.837890625,0.0,28.44074440002441,1.0,283.1499938964844,284.62091064453125,297.4264831542969,298.2491455078125,293.1499938964844,293.1499938964844,283.1499938964844,17979.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540040254592895,1.0,0.0,0.0,1.711856722831726,1.7118637561798096,1.955366712991236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.611328125,0.0,193.47000122070312,1895.4371337890625,0.0,200.5680694580078,0.4518103897571563,1.0,0.0,3.0,1.0,0.0
17649780,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5389276742935181,0.050000000745058,0.0458951517939567,296.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5389276742935181,0.050000000745058,0.0483298040926456,296.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5389276742935181,0.050000000745058,0.0356962271034717,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5389276742935181,0.050000000745058,0.0483298040926456,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5389276742935181,0.050000000745058,0.2292557805776596,284.95037841796875,284.95001220703125,297.67401123046875,294.4463806152344,297.0912475585937,296.9014587402344,284.95037841796875,1.0,0.1530386805534362,1.0,0.1500000059604644,0.9060014486312866,1.0,-0.4890236258506775,0.0144056025892496,0.4746180176734924,-0.1063921749591827,0.6899234652519226,0.6899234652519226,0.0,25.99605369567871,25.0,10531.1513671875,0.0,28.332868576049805,1.0,283.1499938964844,284.6199951171875,297.4440002441406,298.2665405273437,293.1499938964844,293.1499938964844,283.1499938964844,17976.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537177741527557,1.0,0.0,0.0,1.7124875783920288,1.7124946117401123,1.9568081199849985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.67529296875,0.0,193.62677001953125,1895.4371337890625,0.0,200.1238555908203,0.4519341289997101,1.0,0.0,3.0,1.0,0.0
17649840,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5392796397209167,0.050000000745058,0.045892346650362,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5392796397209167,0.050000000745058,0.0483268499374389,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5392796397209167,0.050000000745058,0.0356940478086471,296.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5392796397209167,0.050000000745058,0.0483268499374389,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5392796397209167,0.050000000745058,0.2292417734861374,284.9504089355469,284.95001220703125,297.6966552734375,294.4580383300781,297.0995483398437,296.90478515625,284.9504089355469,1.0,0.1528760194778442,1.0,0.1500000059604644,0.9040350914001464,1.0,-0.4889937341213226,0.0144138075411319,0.4745799303054809,-0.1064808890223503,0.6900405883789062,0.6900405883789062,0.0,25.92000961303711,25.0,10529.4814453125,0.0,28.267133712768555,1.0,283.1499938964844,284.6193542480469,297.4556579589844,298.27813720703125,293.1499938964844,293.1499938964844,283.1499938964844,17974.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535304665565491,1.0,0.0,0.0,1.712937593460083,1.7129446268081665,1.957836701649285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.43310546875,0.0,193.73977661132807,1895.4371337890625,0.0,199.833251953125,0.4520230889320373,1.0,0.0,3.0,1.0,0.0
17649900,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5396791696548462,0.050000000745058,0.0458891801536083,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5396791696548462,0.050000000745058,0.0483235158026218,296.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5396791696548462,0.050000000745058,0.0356915816664695,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5396791696548462,0.050000000745058,0.0483235158026218,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5396791696548462,0.050000000745058,0.2292259484529495,284.9504089355469,284.95001220703125,297.7250061035156,294.4725952148437,297.1099548339844,296.90899658203125,284.950439453125,1.0,0.1526918709278106,1.0,0.1500000059604644,0.9015771150588988,1.0,-0.4889599680900574,0.014424255117774,0.4745357036590576,-0.1065884307026863,0.6901929378509521,0.6901929378509521,0.0,25.834022521972656,25.0,10527.5517578125,0.0,28.192827224731445,1.0,283.1499938964844,284.6185913085937,297.47027587890625,298.29266357421875,293.1499938964844,293.1499938964844,283.1499938964844,17972.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533014953136444,1.0,0.0,0.0,1.7135381698608398,1.7135452032089231,1.959209896540415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.44384765625,0.0,193.8919677734375,1895.4371337890625,0.0,199.4781494140625,0.4521426558494568,1.0,0.0,3.0,1.0,0.0
17649960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.540041983127594,0.050000000745058,0.0458863154053688,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.540041983127594,0.050000000745058,0.04832049831748,296.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.540041983127594,0.050000000745058,0.0356893576681613,296.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.540041983127594,0.050000000745058,0.04832049831748,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.540041983127594,0.050000000745058,0.2292116433382034,284.950439453125,284.95001220703125,297.7533264160156,294.48712158203125,297.1203918457031,296.9132385253906,284.950439453125,1.0,0.1525250822305679,1.0,0.1500000059604644,0.89911949634552,1.0,-0.4889294505119324,0.0144348889589309,0.4744945764541626,-0.1066919341683387,0.6903508901596069,0.6903508901596069,0.0,25.756237030029297,25.0,10525.7685546875,0.0,28.12562561035156,1.0,283.1499938964844,284.6177978515625,297.48486328125,298.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,17970.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530791997909546,1.0,0.0,0.0,1.7141737937927246,1.714180827140808,1.960663524869233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.5126953125,0.0,194.0541839599609,1895.4371337890625,0.0,199.1333923339844,0.4522699117660522,1.0,0.0,3.0,1.0,0.0
17650020,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406716465950012,0.050000000745058,0.0458813793957233,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406716465950012,0.050000000745058,0.0483153015375137,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406716465950012,0.050000000745058,0.0356855168938636,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406716465950012,0.050000000745058,0.0483153015375137,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406716465950012,0.050000000745058,0.2291869819164276,284.9504699707031,284.95001220703125,297.8099975585937,294.5161437988281,297.1412658691406,296.9217529296875,284.9504699707031,1.0,0.1522366404533386,1.0,0.1500000059604644,0.894204318523407,1.0,-0.4888768494129181,0.0144567172974348,0.4744201302528381,-0.1068877726793289,0.6906822323799133,0.6906822323799133,0.0,25.62189102172852,25.0,10522.5986328125,0.0,28.00960731506348,1.0,283.1499938964844,284.6161804199219,297.51397705078125,298.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,17967.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526536524295807,1.0,0.0,0.0,1.715538740158081,1.715545892715454,1.9637873549527285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.80224609375,0.0,194.405502319336,1895.4371337890625,0.0,198.4737091064453,0.4525448381900787,1.0,0.0,3.0,1.0,0.0
17650080,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406716465950012,0.050000000745058,0.0458813793957233,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406716465950012,0.050000000745058,0.0483153015375137,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406716465950012,0.050000000745058,0.0356855168938636,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406716465950012,0.050000000745058,0.0483153015375137,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5406716465950012,0.050000000745058,0.2291869819164276,284.9504699707031,284.95001220703125,297.8099975585937,294.5161437988281,297.1412658691406,296.9217529296875,284.9504699707031,1.0,0.1522366404533386,1.0,0.1500000059604644,0.894204318523407,1.0,-0.4888768494129181,0.0144567172974348,0.4744201302528381,-0.1068877726793289,0.6906822323799133,0.6906822323799133,0.0,25.62189102172852,25.0,10522.5986328125,0.0,28.00960731506348,1.0,283.1499938964844,284.6161804199219,297.51397705078125,298.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,17967.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526536524295807,1.0,0.0,0.0,1.715538740158081,1.715545892715454,1.9637873549527285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.80224609375,0.0,194.405502319336,1895.4371337890625,0.0,198.4737091064453,0.4525448381900787,1.0,0.0,3.0,1.0,0.0
17650140,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411911010742188,0.050000000745058,0.0458773374557495,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411911010742188,0.050000000745058,0.0483110435307025,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411911010742188,0.050000000745058,0.0356823727488517,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411911010742188,0.050000000745058,0.0483110435307025,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411911010742188,0.050000000745058,0.2291667908430099,284.95050048828125,284.95001220703125,297.8666687011719,294.5450744628906,297.1622314453125,296.9303283691406,284.95050048828125,1.0,0.1519994288682937,1.0,0.1500000059604644,0.889289140701294,1.0,-0.4888337552547455,0.0144793102517724,0.4743544459342956,-0.1070703864097595,0.691032350063324,0.691032350063324,0.0,25.511585235595703,25.0,10519.9072265625,0.0,27.91440773010254,1.0,283.1499938964844,284.61456298828125,297.54302978515625,298.3653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17964.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522497713565826,1.0,0.0,0.0,1.717015027999878,1.7170220613479614,1.9671685436151165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.2724609375,0.0,194.78863525390625,1895.4371337890625,0.0,197.847900390625,0.4528439342975616,1.0,0.0,3.0,1.0,0.0
17650200,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411911010742188,0.050000000745058,0.0458773374557495,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411911010742188,0.050000000745058,0.0483110435307025,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411911010742188,0.050000000745058,0.0356823727488517,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411911010742188,0.050000000745058,0.0483110435307025,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5411911010742188,0.050000000745058,0.2291667908430099,284.95050048828125,284.95001220703125,297.8666687011719,294.5450744628906,297.1622314453125,296.9303283691406,284.95050048828125,1.0,0.1519994288682937,1.0,0.1500000059604644,0.889289140701294,1.0,-0.4888337552547455,0.0144793102517724,0.4743544459342956,-0.1070703864097595,0.691032350063324,0.691032350063324,0.0,25.511585235595703,25.0,10519.9072265625,0.0,27.91440773010254,1.0,283.1499938964844,284.61456298828125,297.54302978515625,298.3653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17964.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522497713565826,1.0,0.0,0.0,1.717015027999878,1.7170220613479614,1.9671685436151165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.2724609375,0.0,194.78863525390625,1895.4371337890625,0.0,197.847900390625,0.4528439342975616,1.0,0.0,3.0,1.0,0.0
17650260,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416176319122314,0.050000000745058,0.045874036848545,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416176319122314,0.050000000745058,0.0483075678348541,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416176319122314,0.050000000745058,0.0356798060238361,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416176319122314,0.050000000745058,0.0483075678348541,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416176319122314,0.050000000745058,0.2291503101587295,284.9505310058594,284.95001220703125,297.92333984375,294.57391357421875,297.1832580566406,296.93896484375,284.9505310058594,1.0,0.15180504322052,1.0,0.1500000059604644,0.8843740224838257,1.0,-0.4887985587120056,0.0145026687532663,0.4742959141731262,-0.1072403937578201,0.6913999915122986,0.6913999915122986,0.0,25.421295166015625,25.0,10517.654296875,0.0,27.83653259277344,1.0,283.1499938964844,284.6129150390625,297.57196044921875,298.3943176269531,293.1499938964844,293.1499938964844,283.1499938964844,17961.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518626987934112,1.0,0.0,0.0,1.7185912132263184,1.718598246574402,1.970781795535005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.9052734375,0.0,195.2003173828125,1895.4371337890625,0.0,197.2483367919922,0.4531646072864532,1.0,0.0,3.0,1.0,0.0
17650320,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416176319122314,0.050000000745058,0.045874036848545,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416176319122314,0.050000000745058,0.0483075678348541,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416176319122314,0.050000000745058,0.0356798060238361,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416176319122314,0.050000000745058,0.0483075678348541,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5416176319122314,0.050000000745058,0.2291503101587295,284.9505310058594,284.95001220703125,297.92333984375,294.57391357421875,297.1832580566406,296.93896484375,284.9505310058594,1.0,0.15180504322052,1.0,0.1500000059604644,0.8843740224838257,1.0,-0.4887985587120056,0.0145026687532663,0.4742959141731262,-0.1072403937578201,0.6913999915122986,0.6913999915122986,0.0,25.421295166015625,25.0,10517.654296875,0.0,27.83653259277344,1.0,283.1499938964844,284.6129150390625,297.57196044921875,298.3943176269531,293.1499938964844,293.1499938964844,283.1499938964844,17961.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518626987934112,1.0,0.0,0.0,1.7185912132263184,1.718598246574402,1.970781795535005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.9052734375,0.0,195.2003173828125,1895.4371337890625,0.0,197.2483367919922,0.4531646072864532,1.0,0.0,3.0,1.0,0.0
17650380,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419688820838928,0.050000000745058,0.0458713322877883,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419688820838928,0.050000000745058,0.0483047217130661,296.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419688820838928,0.050000000745058,0.0356777012348175,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419688820838928,0.050000000745058,0.0483047217130661,296.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419688820838928,0.050000000745058,0.2291367948055267,284.9505615234375,284.95001220703125,297.9800109863281,294.6026611328125,297.2043762207031,296.94775390625,284.9505615234375,1.0,0.1516451090574264,1.0,0.1500000059604644,0.8794589042663574,1.0,-0.4887697398662567,0.0145268123596906,0.4742429256439209,-0.1073990240693092,0.6917855739593506,0.6917855739593506,0.0,25.34705924987793,25.0,10515.8125,0.0,27.772554397583008,1.0,283.1499938964844,284.6112365722656,297.60076904296875,298.4232177734375,293.1499938964844,293.1499938964844,283.1499938964844,17959.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514886796474457,1.0,0.0,0.0,1.720259428024292,1.720266580581665,1.974609915578185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.6923828125,0.0,195.6379852294922,1895.4371337890625,0.0,196.669189453125,0.4535048902034759,1.0,0.0,3.0,1.0,0.0
17650440,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419688820838928,0.050000000745058,0.0458713322877883,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419688820838928,0.050000000745058,0.0483047217130661,296.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419688820838928,0.050000000745058,0.0356777012348175,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419688820838928,0.050000000745058,0.0483047217130661,296.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5419688820838928,0.050000000745058,0.2291367948055267,284.9505615234375,284.95001220703125,297.9800109863281,294.6026611328125,297.2043762207031,296.94775390625,284.9505615234375,1.0,0.1516451090574264,1.0,0.1500000059604644,0.8794589042663574,1.0,-0.4887697398662567,0.0145268123596906,0.4742429256439209,-0.1073990240693092,0.6917855739593506,0.6917855739593506,0.0,25.34705924987793,25.0,10515.8125,0.0,27.772554397583008,1.0,283.1499938964844,284.6112365722656,297.60076904296875,298.4232177734375,293.1499938964844,293.1499938964844,283.1499938964844,17959.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514886796474457,1.0,0.0,0.0,1.720259428024292,1.720266580581665,1.974609915578185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.6923828125,0.0,195.6379852294922,1895.4371337890625,0.0,196.669189453125,0.4535048902034759,1.0,0.0,3.0,1.0,0.0
17650500,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421208739280701,0.050000000745058,0.0458701662719249,296.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421208739280701,0.050000000745058,0.0483034923672676,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421208739280701,0.050000000745058,0.0356767959892749,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421208739280701,0.050000000745058,0.0483034923672676,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5421208739280701,0.050000000745058,0.2291309684514999,284.9505615234375,284.95001220703125,298.0083312988281,294.61700439453125,297.2150573730469,296.9522399902344,284.9505920410156,1.0,0.1515759080648422,1.0,0.1500000059604644,0.8770013451576233,1.0,-0.488757312297821,0.0145391868427395,0.4742181003093719,-0.1074743941426277,0.691986083984375,0.691986083984375,0.0,25.314950942993164,25.0,10515.044921875,0.0,27.744897842407227,1.0,283.1499938964844,284.6103820800781,297.6151428222656,298.4376525878906,293.1499938964844,293.1499938964844,283.1499938964844,17958.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513059616088867,1.0,0.0,0.0,1.721127986907959,1.721135139465332,1.9766044090374645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.14453125,0.0,195.8663024902344,1895.4371337890625,0.0,196.3863525390625,0.4536822438240051,1.0,0.0,3.0,1.0,0.0
17650560,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5422586798667908,0.050000000745058,0.0458691082894802,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5422586798667908,0.050000000745058,0.0483023822307586,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5422586798667908,0.050000000745058,0.035675972700119,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5422586798667908,0.050000000745058,0.0483023822307586,296.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5422586798667908,0.050000000745058,0.2291256934404373,284.9505920410156,284.95001220703125,298.0366516113281,294.6313171386719,297.225830078125,296.9568786621094,284.9505920410156,1.0,0.1515131592750549,1.0,0.1500000059604644,0.8745442628860474,1.0,-0.4887460470199585,0.0145517410710453,0.4741943180561065,-0.107546143233776,0.6921936869621277,0.6921936869621277,0.0,25.285839080810547,25.0,10514.3935546875,0.0,27.71983528137207,1.0,283.1499938964844,284.6095275878906,297.6295166015625,298.4520568847656,293.1499938964844,293.1499938964844,283.1499938964844,17956.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511261641979217,1.0,0.0,0.0,1.7220239639282229,1.7220311164855957,1.9786627092344133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.642578125,0.0,196.10186767578125,1895.4371337890625,0.0,196.1080780029297,0.453865110874176,1.0,0.0,3.0,1.0,0.0
17650620,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424960255622864,0.050000000745058,0.0458672940731048,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424960255622864,0.050000000745058,0.0483004711568355,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424960255622864,0.050000000745058,0.0356745645403862,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424960255622864,0.050000000745058,0.0483004711568355,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424960255622864,0.050000000745058,0.2291166335344314,284.9506225585937,284.95001220703125,298.09332275390625,294.659912109375,297.2476501464844,296.966552734375,284.9506225585937,1.0,0.1514050811529159,1.0,0.1500000059604644,0.869629979133606,1.0,-0.4887267351150512,0.0145774045959115,0.4741493165493011,-0.1076786741614341,0.6926311254501343,0.6926311254501343,0.0,25.23569107055664,25.0,10513.431640625,0.0,27.67669677734375,1.0,283.1499938964844,284.6078186035156,297.6581420898437,298.4808349609375,293.1499938964844,293.1499938964844,283.1499938964844,17954.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35077565908432,1.0,0.0,0.0,1.7239080667495728,1.7239151000976562,1.982994888294343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.77294921875,0.0,196.5975952148437,1895.4371337890625,0.0,195.565673828125,0.4542495608329773,1.0,0.0,3.0,1.0,0.0
17650680,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424960255622864,0.050000000745058,0.0458672940731048,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424960255622864,0.050000000745058,0.0483004711568355,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424960255622864,0.050000000745058,0.0356745645403862,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424960255622864,0.050000000745058,0.0483004711568355,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5424960255622864,0.050000000745058,0.2291166335344314,284.9506225585937,284.95001220703125,298.09332275390625,294.659912109375,297.2476501464844,296.966552734375,284.9506225585937,1.0,0.1514050811529159,1.0,0.1500000059604644,0.869629979133606,1.0,-0.4887267351150512,0.0145774045959115,0.4741493165493011,-0.1076786741614341,0.6926311254501343,0.6926311254501343,0.0,25.23569107055664,25.0,10513.431640625,0.0,27.67669677734375,1.0,283.1499938964844,284.6078186035156,297.6581420898437,298.4808349609375,293.1499938964844,293.1499938964844,283.1499938964844,17954.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35077565908432,1.0,0.0,0.0,1.7239080667495728,1.7239151000976562,1.982994888294343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.77294921875,0.0,196.5975952148437,1895.4371337890625,0.0,195.565673828125,0.4542495608329773,1.0,0.0,3.0,1.0,0.0
17650740,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426918864250183,0.050000000745058,0.0458658039569854,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426918864250183,0.050000000745058,0.0482988990843296,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426918864250183,0.050000000745058,0.035673402249813,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426918864250183,0.050000000745058,0.0482988990843296,296.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426918864250183,0.050000000745058,0.2291091829538345,284.9506530761719,284.95001220703125,298.1499938964844,294.6884155273437,297.2696228027344,296.9764404296875,284.9506530761719,1.0,0.1513158082962036,1.0,0.1500000059604644,0.8647156953811646,1.0,-0.4887107908725738,0.0146038550883531,0.4741069376468658,-0.107798159122467,0.693088710308075,0.693088710308075,0.0,25.194255828857425,25.0,10512.818359375,0.0,27.641094207763672,1.0,283.1499938964844,284.6060485839844,297.6866760253906,298.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,17951.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504367470741272,1.0,0.0,0.0,1.725895643234253,1.725902795791626,1.987570215078449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.03515625,0.0,197.12245178222656,1895.4371337890625,0.0,195.04136657714844,0.4546557366847992,1.0,0.0,3.0,1.0,0.0
17650800,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426918864250183,0.050000000745058,0.0458658039569854,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426918864250183,0.050000000745058,0.0482988990843296,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426918864250183,0.050000000745058,0.035673402249813,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426918864250183,0.050000000745058,0.0482988990843296,296.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5426918864250183,0.050000000745058,0.2291091829538345,284.9506530761719,284.95001220703125,298.1499938964844,294.6884155273437,297.2696228027344,296.9764404296875,284.9506530761719,1.0,0.1513158082962036,1.0,0.1500000059604644,0.8647156953811646,1.0,-0.4887107908725738,0.0146038550883531,0.4741069376468658,-0.107798159122467,0.693088710308075,0.693088710308075,0.0,25.194255828857425,25.0,10512.818359375,0.0,27.641094207763672,1.0,283.1499938964844,284.6060485839844,297.6866760253906,298.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,17951.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504367470741272,1.0,0.0,0.0,1.725895643234253,1.725902795791626,1.987570215078449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.03515625,0.0,197.12245178222656,1895.4371337890625,0.0,195.04136657714844,0.4546557366847992,1.0,0.0,3.0,1.0,0.0
17650860,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428532958030701,0.050000000745058,0.0458645746111869,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428532958030701,0.050000000745058,0.048297606408596,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428532958030701,0.050000000745058,0.0356724485754966,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428532958030701,0.050000000745058,0.048297606408596,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428532958030701,0.050000000745058,0.2291030436754226,284.95068359375,284.95001220703125,298.2066650390625,294.7165832519531,297.2916564941406,296.98638916015625,284.95068359375,1.0,0.1512421220541,1.0,0.1500000059604644,0.8598014712333679,1.0,-0.4886977076530456,0.0146311409771442,0.4740665853023529,-0.1079055592417717,0.6935551166534424,0.6935551166534424,0.0,25.1600341796875,25.0,10512.4326171875,0.0,27.61172866821289,1.0,283.1499938964844,284.6042785644531,297.7149963378906,298.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,17949.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501309752464294,1.0,0.0,0.0,1.727958083152771,1.727965235710144,1.992323177546496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.36083984375,0.0,197.6704864501953,1895.4371337890625,0.0,194.5684814453125,0.4550786912441253,1.0,0.0,3.0,1.0,0.0
17650920,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428532958030701,0.050000000745058,0.0458645746111869,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428532958030701,0.050000000745058,0.048297606408596,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428532958030701,0.050000000745058,0.0356724485754966,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428532958030701,0.050000000745058,0.048297606408596,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5428532958030701,0.050000000745058,0.2291030436754226,284.95068359375,284.95001220703125,298.2066650390625,294.7165832519531,297.2916564941406,296.98638916015625,284.95068359375,1.0,0.1512421220541,1.0,0.1500000059604644,0.8598014712333679,1.0,-0.4886977076530456,0.0146311409771442,0.4740665853023529,-0.1079055592417717,0.6935551166534424,0.6935551166534424,0.0,25.1600341796875,25.0,10512.4326171875,0.0,27.61172866821289,1.0,283.1499938964844,284.6042785644531,297.7149963378906,298.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,17949.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501309752464294,1.0,0.0,0.0,1.727958083152771,1.727965235710144,1.992323177546496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.36083984375,0.0,197.6704864501953,1895.4371337890625,0.0,194.5684814453125,0.4550786912441253,1.0,0.0,3.0,1.0,0.0
17650980,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429456830024719,0.050000000745058,0.0458638742566108,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429456830024719,0.050000000745058,0.0482968688011169,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429456830024719,0.050000000745058,0.0356719009578228,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429456830024719,0.050000000745058,0.0482968688011169,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429456830024719,0.050000000745058,0.2290995419025421,284.95068359375,284.95001220703125,298.2452087402344,294.7354736328125,297.306640625,296.9931335449219,284.95068359375,1.0,0.1511998027563095,1.0,0.1500000059604644,0.8564598560333252,1.0,-0.4886902272701263,0.014650285243988,0.4740399420261383,-0.107975997030735,0.6938737034797668,0.6938737034797668,0.0,25.14035987854004,25.0,10512.25390625,0.0,27.59487533569336,1.0,283.1499938964844,284.6030578613281,297.7340087890625,298.5572814941406,293.1499938964844,293.1499938964844,283.1499938964844,17948.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349950909614563,1.0,0.0,0.0,1.729389190673828,1.7293963432312012,1.9956247854224785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.6240234375,0.0,198.052978515625,1895.4371337890625,0.0,194.29005432128903,0.4553732275962829,1.0,0.0,3.0,1.0,0.0
17651040,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429849028587341,0.050000000745058,0.0458635762333869,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429849028587341,0.050000000745058,0.0482965558767318,296.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429849028587341,0.050000000745058,0.0356716699898242,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429849028587341,0.050000000745058,0.0482965558767318,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5429849028587341,0.050000000745058,0.2290980517864227,284.95068359375,284.95001220703125,298.2633361816406,294.7442626953125,297.3136901855469,296.9963073730469,284.95068359375,1.0,0.1511817872524261,1.0,0.1500000059604644,0.8548873066902161,1.0,-0.4886870682239532,0.0146594569087028,0.4740276038646698,-0.1080080792307853,0.6940236687660217,0.6940236687660217,0.0,25.13197898864746,25.0,10512.1865234375,0.0,27.58770179748535,1.0,283.1499938964844,284.6024780273437,297.7428894042969,298.56622314453125,293.1499938964844,293.1499938964844,283.1499938964844,17948.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498712480068207,1.0,0.0,0.0,1.7300677299499512,1.7300748825073242,1.997191105829188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.68359375,0.0,198.23487854003903,1895.4371337890625,0.0,194.16688537597656,0.4555131196975708,1.0,0.0,3.0,1.0,0.0
