time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651100,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.543042004108429,0.050000000745058,0.0458631440997123,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.543042004108429,0.050000000745058,0.0482960976660251,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.543042004108429,0.050000000745058,0.0356713347136974,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.543042004108429,0.050000000745058,0.0482960976660251,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.543042004108429,0.050000000745058,0.2290958911180496,284.95068359375,284.95001220703125,298.2916564941406,294.7579040527344,297.32470703125,297.00128173828125,284.95068359375,1.0,0.1511555165052414,1.0,0.1500000059604644,0.8524301648139954,1.0,-0.4886824488639831,0.0146740097552537,0.4740084409713745,-0.1080574542284011,0.6942582130432129,0.6942582130432129,0.0,25.119749069213867,25.0,10512.1025390625,0.0,27.57724571228028,1.0,283.1499938964844,284.6015625,297.7566223144531,298.58013916015625,293.1499938964844,293.1499938964844,283.1499938964844,17947.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497542142868042,1.0,0.0,0.0,1.7311334609985352,1.7311406135559082,1.9996522837573139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.337890625,0.0,198.5211639404297,1895.4371337890625,0.0,193.98594665527344,0.455733060836792,1.0,0.0,3.0,1.0,0.0
17651160,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5430935621261597,0.050000000745058,0.045862752944231,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5430935621261597,0.050000000745058,0.0482956878840923,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5430935621261597,0.050000000745058,0.0356710292398929,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5430935621261597,0.050000000745058,0.0482956878840923,296.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5430935621261597,0.050000000745058,0.2290939390659332,284.9507141113281,284.95001220703125,298.32000732421875,294.7714538574219,297.335693359375,297.0061950683594,284.9507141113281,1.0,0.1511317193508148,1.0,0.1500000059604644,0.8499735593795776,1.0,-0.4886782765388489,0.014688822440803,0.4739894568920135,-0.1081051602959632,0.6944929957389832,0.6944929957389832,0.0,25.10865592956543,25.0,10512.0390625,0.0,27.567771911621094,1.0,283.1499938964844,284.60064697265625,297.770263671875,298.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17947.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349641740322113,1.0,0.0,0.0,1.7322049140930176,1.7322120666503906,2.0021285251914378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.9833984375,0.0,198.8096618652344,1895.4371337890625,0.0,193.81211853027344,0.4559544920921325,1.0,0.0,3.0,1.0,0.0
17651220,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431812405586243,0.050000000745058,0.0458620898425579,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431812405586243,0.050000000745058,0.0482949875295162,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431812405586243,0.050000000745058,0.0356705151498317,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431812405586243,0.050000000745058,0.0482949875295162,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431812405586243,0.050000000745058,0.2290906310081482,284.9507141113281,284.95001220703125,298.3766784667969,294.7982177734375,297.357666015625,297.0160522460937,284.9507141113281,1.0,0.151091068983078,1.0,0.1500000059604644,0.8450602889060974,1.0,-0.488671213388443,0.0147192636504769,0.4739519655704498,-0.108195811510086,0.6949643492698669,0.6949643492698669,0.0,25.08967399597168,25.0,10511.990234375,0.0,27.55159950256348,1.0,283.1499938964844,284.5988464355469,297.79705810546875,298.6210327148437,293.1499938964844,293.1499938964844,283.1499938964844,17946.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494175672531128,1.0,0.0,0.0,1.7343642711639404,1.7343714237213137,2.0071232142981899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.25341796875,0.0,199.3926544189453,1895.4371337890625,0.0,193.46563720703125,0.4564012289047241,1.0,0.0,3.0,1.0,0.0
17651280,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431812405586243,0.050000000745058,0.0458620898425579,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431812405586243,0.050000000745058,0.0482949875295162,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431812405586243,0.050000000745058,0.0356705151498317,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431812405586243,0.050000000745058,0.0482949875295162,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5431812405586243,0.050000000745058,0.2290906310081482,284.9507141113281,284.95001220703125,298.3766784667969,294.7982177734375,297.357666015625,297.0160522460937,284.9507141113281,1.0,0.151091068983078,1.0,0.1500000059604644,0.8450602889060974,1.0,-0.488671213388443,0.0147192636504769,0.4739519655704498,-0.108195811510086,0.6949643492698669,0.6949643492698669,0.0,25.08967399597168,25.0,10511.990234375,0.0,27.55159950256348,1.0,283.1499938964844,284.5988464355469,297.79705810546875,298.6210327148437,293.1499938964844,293.1499938964844,283.1499938964844,17946.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494175672531128,1.0,0.0,0.0,1.7343642711639404,1.7343714237213137,2.0071232142981899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.25341796875,0.0,199.3926544189453,1895.4371337890625,0.0,193.46563720703125,0.4564012289047241,1.0,0.0,3.0,1.0,0.0
17651340,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432537198066711,0.050000000745058,0.045861542224884,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432537198066711,0.050000000745058,0.0482944101095199,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432537198066711,0.050000000745058,0.0356700867414474,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432537198066711,0.050000000745058,0.0482944101095199,296.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432537198066711,0.050000000745058,0.2290878891944885,284.9507141113281,284.95001220703125,298.4333190917969,294.8246154785156,297.379638671875,297.0258178710937,284.9507141113281,1.0,0.1510572433471679,1.0,0.1500000059604644,0.8401470184326172,1.0,-0.488665372133255,0.0147508485242724,0.4739145040512085,-0.1082812473177909,0.6954385638237,0.6954385638237,0.0,25.07383346557617,25.0,10512.03515625,0.0,27.538148880004883,1.0,283.1499938964844,284.5970458984375,297.8234558105469,298.64776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17945.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491942882537842,1.0,0.0,0.0,1.7365412712097168,1.7365484237670898,2.012165083442597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.51220703125,0.0,199.9820709228516,1895.4371337890625,0.0,193.12057495117188,0.4568520486354828,1.0,0.0,3.0,1.0,0.0
17651400,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432537198066711,0.050000000745058,0.045861542224884,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432537198066711,0.050000000745058,0.0482944101095199,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432537198066711,0.050000000745058,0.0356700867414474,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432537198066711,0.050000000745058,0.0482944101095199,296.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5432537198066711,0.050000000745058,0.2290878891944885,284.9507141113281,284.95001220703125,298.4333190917969,294.8246154785156,297.379638671875,297.0258178710937,284.9507141113281,1.0,0.1510572433471679,1.0,0.1500000059604644,0.8401470184326172,1.0,-0.488665372133255,0.0147508485242724,0.4739145040512085,-0.1082812473177909,0.6954385638237,0.6954385638237,0.0,25.07383346557617,25.0,10512.03515625,0.0,27.538148880004883,1.0,283.1499938964844,284.5970458984375,297.8234558105469,298.64776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17945.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491942882537842,1.0,0.0,0.0,1.7365412712097168,1.7365484237670898,2.012165083442597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.51220703125,0.0,199.9820709228516,1895.4371337890625,0.0,193.12057495117188,0.4568520486354828,1.0,0.0,3.0,1.0,0.0
17651460,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433121919631958,0.050000000745058,0.0458610989153385,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433121919631958,0.050000000745058,0.0482939444482326,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433121919631958,0.050000000745058,0.0356697440147399,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433121919631958,0.050000000745058,0.0482939444482326,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433121919631958,0.050000000745058,0.2290856838226318,284.9507141113281,284.95001220703125,298.489990234375,294.85064697265625,297.40155029296875,297.0355529785156,284.9507141113281,1.0,0.1510297060012817,1.0,0.1500000059604644,0.8352338671684265,1.0,-0.4886606633663177,0.0147836012765765,0.4738770723342895,-0.1083599776029586,0.6959170699119568,0.6959170699119568,0.0,25.060884475708008,25.0,10512.1865234375,0.0,27.527204513549805,1.0,283.1499938964844,284.59521484375,297.8494873046875,298.674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17945.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489637374877929,1.0,0.0,0.0,1.7387391328811646,1.7387462854385376,2.017261664377657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.76904296875,0.0,200.5785217285156,1895.4371337890625,0.0,192.76431274414065,0.4573073983192444,1.0,0.0,3.0,1.0,0.0
17651520,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433121919631958,0.050000000745058,0.0458610989153385,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433121919631958,0.050000000745058,0.0482939444482326,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433121919631958,0.050000000745058,0.0356697440147399,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433121919631958,0.050000000745058,0.0482939444482326,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433121919631958,0.050000000745058,0.2290856838226318,284.9507141113281,284.95001220703125,298.489990234375,294.85064697265625,297.40155029296875,297.0355529785156,284.9507141113281,1.0,0.1510297060012817,1.0,0.1500000059604644,0.8352338671684265,1.0,-0.4886606633663177,0.0147836012765765,0.4738770723342895,-0.1083599776029586,0.6959170699119568,0.6959170699119568,0.0,25.060884475708008,25.0,10512.1865234375,0.0,27.527204513549805,1.0,283.1499938964844,284.59521484375,297.8494873046875,298.674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17945.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489637374877929,1.0,0.0,0.0,1.7387391328811646,1.7387462854385376,2.017261664377657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.76904296875,0.0,200.5785217285156,1895.4371337890625,0.0,192.76431274414065,0.4573073983192444,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433604717254639,0.050000000745058,0.0458607338368892,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433604717254639,0.050000000745058,0.0482935607433319,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433604717254639,0.050000000745058,0.0356694608926773,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433604717254639,0.050000000745058,0.0482935607433319,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433604717254639,0.050000000745058,0.2290838658809662,284.9507141113281,284.95001220703125,298.5469055175781,294.87652587890625,297.42352294921875,297.0452575683594,284.9507141113281,1.0,0.1510067880153656,1.0,0.1500000059604644,0.8302991390228271,1.0,-0.4886567592620849,0.0148177472874522,0.4738390147686004,-0.1084333285689354,0.6964020729064941,0.6964020729064941,0.0,25.0500545501709,25.0,10512.4384765625,0.0,27.51809883117676,1.0,283.1499938964844,284.5934143066406,297.8753356933594,298.7001953125,293.1499938964844,293.1499938964844,283.1499938964844,17944.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487280309200287,1.0,0.0,0.0,1.7409660816192627,1.7409732341766355,2.022432283865783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.04736328125,0.0,201.1841735839844,1895.4371337890625,0.0,192.4001922607422,0.4577689170837402,1.0,0.0,3.0,1.0,0.0
17651640,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433604717254639,0.050000000745058,0.0458607338368892,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433604717254639,0.050000000745058,0.0482935607433319,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433604717254639,0.050000000745058,0.0356694608926773,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433604717254639,0.050000000745058,0.0482935607433319,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433604717254639,0.050000000745058,0.2290838658809662,284.9507141113281,284.95001220703125,298.5469055175781,294.87652587890625,297.42352294921875,297.0452575683594,284.9507141113281,1.0,0.1510067880153656,1.0,0.1500000059604644,0.8302991390228271,1.0,-0.4886567592620849,0.0148177472874522,0.4738390147686004,-0.1084333285689354,0.6964020729064941,0.6964020729064941,0.0,25.0500545501709,25.0,10512.4384765625,0.0,27.51809883117676,1.0,283.1499938964844,284.5934143066406,297.8753356933594,298.7001953125,293.1499938964844,293.1499938964844,283.1499938964844,17944.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487280309200287,1.0,0.0,0.0,1.7409660816192627,1.7409732341766355,2.022432283865783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.04736328125,0.0,201.1841735839844,1895.4371337890625,0.0,192.4001922607422,0.4577689170837402,1.0,0.0,3.0,1.0,0.0
17651700,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433809757232666,0.050000000745058,0.045860581099987,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433809757232666,0.050000000745058,0.048293400555849,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433809757232666,0.050000000745058,0.0356693416833877,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433809757232666,0.050000000745058,0.048293400555849,296.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433809757232666,0.050000000745058,0.2290830910205841,284.9507141113281,284.95001220703125,298.57501220703125,294.8891906738281,297.4343566894531,297.050048828125,284.9507141113281,1.0,0.1509969830513,1.0,0.1500000059604644,0.8278641700744629,1.0,-0.4886550903320312,0.0148350726813077,0.4738200306892395,-0.1084672287106514,0.696643054485321,0.696643054485321,0.0,25.045398712158203,25.0,10512.6005859375,0.0,27.51420021057129,1.0,283.1499938964844,284.5924987792969,297.88800048828125,298.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,17944.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348610371351242,1.0,0.0,0.0,1.7420722246170044,1.7420793771743774,2.025003027483763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.669921875,0.0,201.4854888916016,1895.4371337890625,0.0,192.21844482421875,0.4579982161521911,1.0,0.0,3.0,1.0,0.0
17651760,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433996319770813,0.050000000745058,0.0458604395389556,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433996319770813,0.050000000745058,0.0482932515442371,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433996319770813,0.050000000745058,0.0356692299246788,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433996319770813,0.050000000745058,0.0482932515442371,296.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5433996319770813,0.050000000745058,0.229082390666008,284.9507141113281,284.95001220703125,298.60333251953125,294.90191650390625,297.4452819824219,297.05487060546875,284.9507141113281,1.0,0.1509880274534225,1.0,0.1500000059604644,0.8254080414772034,1.0,-0.4886536002159118,0.0148528730496764,0.4738007187843323,-0.1084996685385704,0.6968873739242554,0.6968873739242554,0.0,25.041128158569336,25.0,10512.7919921875,0.0,27.510639190673828,1.0,283.1499938964844,284.59161376953125,297.9007263183594,298.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,17944.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484905064105987,1.0,0.0,0.0,1.7431936264038086,1.7432007789611816,2.0276110035410968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.3115234375,0.0,201.7912750244141,1895.4371337890625,0.0,192.0332946777344,0.4582307040691376,1.0,0.0,3.0,1.0,0.0
17651820,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434308052062988,0.050000000745058,0.0458602048456668,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434308052062988,0.050000000745058,0.0482930056750774,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434308052062988,0.050000000745058,0.0356690473854541,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434308052062988,0.050000000745058,0.0482930056750774,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434308052062988,0.050000000745058,0.2290812134742736,284.95074462890625,284.95001220703125,298.6600036621094,294.92724609375,297.46710205078125,297.064453125,284.95074462890625,1.0,0.1509729325771331,1.0,0.1500000059604644,0.8204957246780396,1.0,-0.4886511564254761,0.0148894824087619,0.4737616777420044,-0.1085589751601219,0.6973809599876404,0.6973809599876404,0.0,25.03388214111328,25.0,10513.2978515625,0.0,27.50464630126953,1.0,283.1499938964844,284.5898132324219,297.926025390625,298.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,17943.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482451140880584,1.0,0.0,0.0,1.7454580068588257,1.7454652786254885,2.0328822358806065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.626953125,0.0,202.40972900390625,1895.4371337890625,0.0,191.65431213378903,0.4587002396583557,1.0,0.0,3.0,1.0,0.0
17651880,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434308052062988,0.050000000745058,0.0458602048456668,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434308052062988,0.050000000745058,0.0482930056750774,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434308052062988,0.050000000745058,0.0356690473854541,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434308052062988,0.050000000745058,0.0482930056750774,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434308052062988,0.050000000745058,0.2290812134742736,284.95074462890625,284.95001220703125,298.6600036621094,294.92724609375,297.46710205078125,297.064453125,284.95074462890625,1.0,0.1509729325771331,1.0,0.1500000059604644,0.8204957246780396,1.0,-0.4886511564254761,0.0148894824087619,0.4737616777420044,-0.1085589751601219,0.6973809599876404,0.6973809599876404,0.0,25.03388214111328,25.0,10513.2978515625,0.0,27.50464630126953,1.0,283.1499938964844,284.5898132324219,297.926025390625,298.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,17943.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482451140880584,1.0,0.0,0.0,1.7454580068588257,1.7454652786254885,2.0328822358806065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.626953125,0.0,202.40972900390625,1895.4371337890625,0.0,191.65431213378903,0.4587002396583557,1.0,0.0,3.0,1.0,0.0
17651940,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434565544128418,0.050000000745058,0.0458600111305713,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434565544128418,0.050000000745058,0.048292800784111,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434565544128418,0.050000000745058,0.0356688983738422,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434565544128418,0.050000000745058,0.048292800784111,296.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434565544128418,0.050000000745058,0.229080244898796,284.95074462890625,284.95001220703125,298.7166748046875,294.9524230957031,297.4888916015625,297.0740051269531,284.95074462890625,1.0,0.1509602814912796,1.0,0.1500000059604644,0.8155834078788757,1.0,-0.4886490404605865,0.0149275306612253,0.4737215042114258,-0.1086130663752555,0.697879433631897,0.697879433631897,0.0,25.02775764465332,25.0,10513.9208984375,0.0,27.49962615966797,1.0,283.1499938964844,284.5880126953125,297.951171875,298.7768249511719,293.1499938964844,293.1499938964844,283.1499938964844,17943.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479975461959839,1.0,0.0,0.0,1.7477432489395142,1.7477505207061768,2.038208890553506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.9755859375,0.0,203.03515625,1895.4371337890625,0.0,191.2720642089844,0.4591742157936096,1.0,0.0,3.0,1.0,0.0
17652000,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434565544128418,0.050000000745058,0.0458600111305713,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434565544128418,0.050000000745058,0.048292800784111,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434565544128418,0.050000000745058,0.0356688983738422,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434565544128418,0.050000000745058,0.048292800784111,296.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434565544128418,0.050000000745058,0.229080244898796,284.95074462890625,284.95001220703125,298.7166748046875,294.9524230957031,297.4888916015625,297.0740051269531,284.95074462890625,1.0,0.1509602814912796,1.0,0.1500000059604644,0.8155834078788757,1.0,-0.4886490404605865,0.0149275306612253,0.4737215042114258,-0.1086130663752555,0.697879433631897,0.697879433631897,0.0,25.02775764465332,25.0,10513.9208984375,0.0,27.49962615966797,1.0,283.1499938964844,284.5880126953125,297.951171875,298.7768249511719,293.1499938964844,293.1499938964844,283.1499938964844,17943.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479975461959839,1.0,0.0,0.0,1.7477432489395142,1.7477505207061768,2.038208890553506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.9755859375,0.0,203.03515625,1895.4371337890625,0.0,191.2720642089844,0.4591742157936096,1.0,0.0,3.0,1.0,0.0
17652060,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434771776199341,0.050000000745058,0.0458598546683788,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434771776199341,0.050000000745058,0.0482926368713378,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434771776199341,0.050000000745058,0.0356687754392623,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434771776199341,0.050000000745058,0.0482926368713378,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434771776199341,0.050000000745058,0.229079470038414,284.95074462890625,284.95001220703125,298.7733459472656,294.9775085449219,297.5106506347656,297.08349609375,284.95074462890625,1.0,0.150950089097023,1.0,0.1500000059604644,0.8106719255447388,1.0,-0.4886474013328552,0.0149670355021953,0.4736803770065307,-0.1086594834923744,0.698383092880249,0.698383092880249,0.0,25.02274513244629,25.0,10514.671875,0.0,27.495574951171875,1.0,283.1499938964844,284.5862121582031,297.9762268066406,298.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17942.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477452099323272,1.0,0.0,0.0,1.7500532865524292,1.7500605583190918,2.043600346723906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.36572265625,0.0,203.6688537597656,1895.4371337890625,0.0,190.8824615478516,0.4596534967422485,1.0,0.0,3.0,1.0,0.0
17652120,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434771776199341,0.050000000745058,0.0458598546683788,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434771776199341,0.050000000745058,0.0482926368713378,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434771776199341,0.050000000745058,0.0356687754392623,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434771776199341,0.050000000745058,0.0482926368713378,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434771776199341,0.050000000745058,0.229079470038414,284.95074462890625,284.95001220703125,298.7733459472656,294.9775085449219,297.5106506347656,297.08349609375,284.95074462890625,1.0,0.150950089097023,1.0,0.1500000059604644,0.8106719255447388,1.0,-0.4886474013328552,0.0149670355021953,0.4736803770065307,-0.1086594834923744,0.698383092880249,0.698383092880249,0.0,25.02274513244629,25.0,10514.671875,0.0,27.495574951171875,1.0,283.1499938964844,284.5862121582031,297.9762268066406,298.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17942.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477452099323272,1.0,0.0,0.0,1.7500532865524292,1.7500605583190918,2.043600346723906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.36572265625,0.0,203.6688537597656,1895.4371337890625,0.0,190.8824615478516,0.4596534967422485,1.0,0.0,3.0,1.0,0.0
17652180,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434902310371399,0.050000000745058,0.045859757810831,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434902310371399,0.050000000745058,0.0482925325632095,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434902310371399,0.050000000745058,0.0356687009334564,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434902310371399,0.050000000745058,0.0482925325632095,296.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5434902310371399,0.050000000745058,0.2290789783000946,284.95074462890625,284.95001220703125,298.81640625,294.9965209960937,297.52716064453125,297.0906982421875,284.95074462890625,1.0,0.1509435474872589,1.0,0.1500000059604644,0.8069391846656799,1.0,-0.4886463284492492,0.0149981100112199,0.4736482203006744,-0.108690895140171,0.6987698078155518,0.6987698078155518,0.0,25.01949119567871,25.0,10515.3515625,0.0,27.492982864379883,1.0,283.1499938964844,284.5848693847656,297.9952392578125,298.8213195800781,293.1499938964844,293.1499938964844,283.1499938964844,17942.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475506603717804,1.0,0.0,0.0,1.751824975013733,1.751832127571106,2.0477399687024445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.98193359375,0.0,204.1557159423828,1895.4371337890625,0.0,190.58213806152344,0.4600211381912231,1.0,0.0,3.0,1.0,0.0
17652240,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543493926525116,0.050000000745058,0.0458597280085086,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543493926525116,0.050000000745058,0.0482925027608871,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543493926525116,0.050000000745058,0.0356686785817146,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543493926525116,0.050000000745058,0.0482925027608871,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543493926525116,0.050000000745058,0.2290788441896438,284.95074462890625,284.95001220703125,298.8299865722656,295.00250244140625,297.5323486328125,297.0929260253906,284.95074462890625,1.0,0.1509416997432708,1.0,0.1500000059604644,0.8057604432106018,1.0,-0.4886460304260254,0.0150081105530262,0.4736379384994507,-0.1086997985839843,0.6988910436630249,0.6988910436630249,0.0,25.0185604095459,25.0,10515.54296875,0.0,27.49224853515625,1.0,283.1499938964844,284.5844116210937,298.0012512207031,298.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,17942.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474883139133453,1.0,0.0,0.0,1.7523844242095947,1.7523915767669678,2.049048077878979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.79931640625,0.0,204.30987548828125,1895.4371337890625,0.0,190.4859313964844,0.4601373970508575,1.0,0.0,3.0,1.0,0.0
17652300,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543501079082489,0.050000000745058,0.0458596758544445,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543501079082489,0.050000000745058,0.0482924468815326,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543501079082489,0.050000000745058,0.0356686376035213,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543501079082489,0.050000000745058,0.0482924468815326,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.543501079082489,0.050000000745058,0.2290785759687423,284.95074462890625,284.95001220703125,298.8583374023437,295.0150146484375,297.5431213378906,297.0975341796875,284.95074462890625,1.0,0.1509381085634231,1.0,0.1500000059604644,0.8033047318458557,1.0,-0.4886454343795776,0.0150292571634054,0.4736161828041076,-0.1087174043059349,0.6991435289382935,0.6991435289382935,0.0,25.01673889160156,25.0,10515.9140625,0.0,27.490821838378903,1.0,283.1499938964844,284.5835266113281,298.01373291015625,298.8399963378906,293.1499938964844,293.1499938964844,283.1499938964844,17941.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473571836948395,1.0,0.0,0.0,1.7535525560379028,1.7535598278045654,2.0517808252407121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.49365234375,0.0,204.6321258544922,1895.4371337890625,0.0,190.2835235595703,0.4603801965713501,1.0,0.0,3.0,1.0,0.0
17652360,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54350745677948,0.050000000745058,0.0458596274256706,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54350745677948,0.050000000745058,0.0482923984527587,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54350745677948,0.050000000745058,0.0356686003506183,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54350745677948,0.050000000745058,0.0482923984527587,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54350745677948,0.050000000745058,0.2290783375501632,284.95074462890625,284.95001220703125,298.8866577148437,295.02752685546875,297.5538635253906,297.1020812988281,284.95074462890625,1.0,0.1509348750114441,1.0,0.1500000059604644,0.8008493185043335,1.0,-0.488644927740097,0.0150508163496851,0.4735941290855407,-0.1087331473827362,0.6993926763534546,0.6993926763534546,0.0,25.01508140563965,25.0,10516.259765625,0.0,27.489538192749023,1.0,283.1499938964844,284.5826110839844,298.0262145996094,298.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17941.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472233712673187,1.0,0.0,0.0,1.7547158002853394,1.7547229528427124,2.054503767112692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.17333984375,0.0,204.9540252685547,1895.4371337890625,0.0,190.07701110839844,0.4606223404407501,1.0,0.0,3.0,1.0,0.0
17652420,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435183048248291,0.050000000745058,0.045859545469284,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435183048248291,0.050000000745058,0.0482923127710819,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435183048248291,0.050000000745058,0.0356685370206832,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435183048248291,0.050000000745058,0.0482923127710819,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435183048248291,0.050000000745058,0.229077935218811,284.95074462890625,284.95001220703125,298.9433288574219,295.0526123046875,297.57525634765625,297.1111145019531,284.95074462890625,1.0,0.1509293764829635,1.0,0.1500000059604644,0.7959384918212891,1.0,-0.4886440932750702,0.0150952311232686,0.4735488593578338,-0.1087591797113418,0.6998864412307739,0.6998864412307739,0.0,25.01219749450684,25.0,10516.9619140625,0.0,27.487354278564453,1.0,283.1499938964844,284.5808410644531,298.0512390136719,298.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,17942.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469475507736206,1.0,0.0,0.0,1.7570286989212036,1.7570359706878662,2.0599235028839765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.537109375,0.0,205.595947265625,1895.4371337890625,0.0,189.6513519287109,0.4611044824123382,1.0,0.0,3.0,1.0,0.0
17652480,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435183048248291,0.050000000745058,0.045859545469284,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435183048248291,0.050000000745058,0.0482923127710819,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435183048248291,0.050000000745058,0.0356685370206832,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435183048248291,0.050000000745058,0.0482923127710819,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435183048248291,0.050000000745058,0.229077935218811,284.95074462890625,284.95001220703125,298.9433288574219,295.0526123046875,297.57525634765625,297.1111145019531,284.95074462890625,1.0,0.1509293764829635,1.0,0.1500000059604644,0.7959384918212891,1.0,-0.4886440932750702,0.0150952311232686,0.4735488593578338,-0.1087591797113418,0.6998864412307739,0.6998864412307739,0.0,25.01219749450684,25.0,10516.9619140625,0.0,27.487354278564453,1.0,283.1499938964844,284.5808410644531,298.0512390136719,298.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,17942.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469475507736206,1.0,0.0,0.0,1.7570286989212036,1.7570359706878662,2.0599235028839765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.537109375,0.0,205.595947265625,1895.4371337890625,0.0,189.6513519287109,0.4611044824123382,1.0,0.0,3.0,1.0,0.0
17652540,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435268878936768,0.050000000745058,0.0458594821393489,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435268878936768,0.050000000745058,0.0482922419905662,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435268878936768,0.050000000745058,0.0356684848666191,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435268878936768,0.050000000745058,0.0482922419905662,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435268878936768,0.050000000745058,0.2290776073932647,284.95074462890625,284.95001220703125,299.0,295.0777587890625,297.5965881347656,297.1200256347656,284.95074462890625,1.0,0.1509250104427337,1.0,0.1500000059604644,0.7910276055335999,1.0,-0.4886434078216553,0.0151414526626467,0.4735019505023956,-0.1087782233953476,0.7003805637359619,0.7003805637359619,0.0,25.00981903076172,25.0,10517.732421875,0.0,27.48561668395996,1.0,283.1499938964844,284.5790405273437,298.07635498046875,298.9031677246094,293.1499938964844,293.1499938964844,283.1499938964844,17942.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466614186763763,1.0,0.0,0.0,1.7593352794647217,1.7593425512313845,2.0653355647937133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.94189453125,0.0,206.23733520507807,1895.4371337890625,0.0,189.2098693847656,0.4615854024887085,1.0,0.0,3.0,1.0,0.0
17652600,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435268878936768,0.050000000745058,0.0458594821393489,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435268878936768,0.050000000745058,0.0482922419905662,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435268878936768,0.050000000745058,0.0356684848666191,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435268878936768,0.050000000745058,0.0482922419905662,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435268878936768,0.050000000745058,0.2290776073932647,284.95074462890625,284.95001220703125,299.0,295.0777587890625,297.5965881347656,297.1200256347656,284.95074462890625,1.0,0.1509250104427337,1.0,0.1500000059604644,0.7910276055335999,1.0,-0.4886434078216553,0.0151414526626467,0.4735019505023956,-0.1087782233953476,0.7003805637359619,0.7003805637359619,0.0,25.00981903076172,25.0,10517.732421875,0.0,27.48561668395996,1.0,283.1499938964844,284.5790405273437,298.07635498046875,298.9031677246094,293.1499938964844,293.1499938964844,283.1499938964844,17942.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466614186763763,1.0,0.0,0.0,1.7593352794647217,1.7593425512313845,2.0653355647937133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.94189453125,0.0,206.23733520507807,1895.4371337890625,0.0,189.2098693847656,0.4615854024887085,1.0,0.0,3.0,1.0,0.0
17652660,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435338020324707,0.050000000745058,0.0458594299852848,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435338020324707,0.050000000745058,0.048292189836502,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435338020324707,0.050000000745058,0.0356684476137161,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435338020324707,0.050000000745058,0.048292189836502,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435338020324707,0.050000000745058,0.2290773540735244,284.95074462890625,284.95001220703125,299.0566711425781,295.10308837890625,297.6177978515625,297.1288452148437,284.95074462890625,1.0,0.1509215086698532,1.0,0.1500000059604644,0.7861179709434509,1.0,-0.4886428415775299,0.0151895657181739,0.4734532833099365,-0.108790323138237,0.7008788585662842,0.7008788585662842,0.0,25.007831573486328,25.0,10518.59375,0.0,27.48422813415528,1.0,283.1499938964844,284.5773010253906,298.10162353515625,298.9286499023437,293.1499938964844,293.1499938964844,283.1499938964844,17942.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463649153709411,1.0,0.0,0.0,1.7616474628448486,1.7616547346115112,2.0707679482256933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.40478515625,0.0,206.88087463378903,1895.4371337890625,0.0,188.75247192382807,0.4620671570301056,1.0,0.0,3.0,1.0,0.0
17652720,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435338020324707,0.050000000745058,0.0458594299852848,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435338020324707,0.050000000745058,0.048292189836502,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435338020324707,0.050000000745058,0.0356684476137161,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435338020324707,0.050000000745058,0.048292189836502,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435338020324707,0.050000000745058,0.2290773540735244,284.95074462890625,284.95001220703125,299.0566711425781,295.10308837890625,297.6177978515625,297.1288452148437,284.95074462890625,1.0,0.1509215086698532,1.0,0.1500000059604644,0.7861179709434509,1.0,-0.4886428415775299,0.0151895657181739,0.4734532833099365,-0.108790323138237,0.7008788585662842,0.7008788585662842,0.0,25.007831573486328,25.0,10518.59375,0.0,27.48422813415528,1.0,283.1499938964844,284.5773010253906,298.10162353515625,298.9286499023437,293.1499938964844,293.1499938964844,283.1499938964844,17942.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463649153709411,1.0,0.0,0.0,1.7616474628448486,1.7616547346115112,2.0707679482256933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.40478515625,0.0,206.88087463378903,1895.4371337890625,0.0,188.75247192382807,0.4620671570301056,1.0,0.0,3.0,1.0,0.0
17652780,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54353928565979,0.050000000745058,0.0458593890070915,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54353928565979,0.050000000745058,0.0482921451330184,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54353928565979,0.050000000745058,0.0356684140861034,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54353928565979,0.050000000745058,0.0482921451330184,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54353928565979,0.050000000745058,0.2290771454572677,284.95074462890625,284.95001220703125,299.11334228515625,295.1285705566406,297.6389465332031,297.1375732421875,284.95074462890625,1.0,0.1509187817573547,1.0,0.1500000059604644,0.781208336353302,1.0,-0.4886423945426941,0.0152396708726882,0.4734027087688446,-0.1087950766086578,0.7013822793960571,0.7013822793960571,0.0,25.00618553161621,25.0,10519.5712890625,0.0,27.483142852783203,1.0,283.1499938964844,284.5755310058594,298.1270751953125,298.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17941.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460586369037628,1.0,0.0,0.0,1.7639732360839844,1.763980507850647,2.0762391272910466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.9423828125,0.0,207.5289306640625,1895.4371337890625,0.0,188.2800445556641,0.462551474571228,1.0,0.0,3.0,1.0,0.0
17652840,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54353928565979,0.050000000745058,0.0458593890070915,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54353928565979,0.050000000745058,0.0482921451330184,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54353928565979,0.050000000745058,0.0356684140861034,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54353928565979,0.050000000745058,0.0482921451330184,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.54353928565979,0.050000000745058,0.2290771454572677,284.95074462890625,284.95001220703125,299.11334228515625,295.1285705566406,297.6389465332031,297.1375732421875,284.95074462890625,1.0,0.1509187817573547,1.0,0.1500000059604644,0.781208336353302,1.0,-0.4886423945426941,0.0152396708726882,0.4734027087688446,-0.1087950766086578,0.7013822793960571,0.7013822793960571,0.0,25.00618553161621,25.0,10519.5712890625,0.0,27.483142852783203,1.0,283.1499938964844,284.5755310058594,298.1270751953125,298.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17941.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460586369037628,1.0,0.0,0.0,1.7639732360839844,1.763980507850647,2.0762391272910466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.9423828125,0.0,207.5289306640625,1895.4371337890625,0.0,188.2800445556641,0.462551474571228,1.0,0.0,3.0,1.0,0.0
