time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17652900,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435416102409363,0.050000000745058,0.04585937038064,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435416102409363,0.050000000745058,0.048292126506567,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435416102409363,0.050000000745058,0.0356683991849422,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435416102409363,0.050000000745058,0.048292126506567,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435416102409363,0.050000000745058,0.2290770560503006,284.95074462890625,284.95001220703125,299.14166259765625,295.14141845703125,297.64947509765625,297.14190673828125,284.95074462890625,1.0,0.1509176641702652,1.0,0.1500000059604644,0.7787535190582275,1.0,-0.4886421859264374,0.0152655011042952,0.4733766913414001,-0.1087945699691772,0.7016358375549316,0.7016358375549316,0.0,25.005464553833008,25.0,10520.109375,0.0,27.48269462585449,1.0,283.1499938964844,284.5746765136719,298.139892578125,298.9671936035156,293.1499938964844,293.1499938964844,283.1499938964844,17941.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459016680717468,1.0,0.0,0.0,1.7651422023773191,1.7651495933532717,2.0789920540664752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.74365234375,0.0,207.8550567626953,1895.4371337890625,0.0,188.03794860839844,0.4627948701381683,1.0,0.0,3.0,1.0,0.0
17652960,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435436964035034,0.050000000745058,0.0458593554794788,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435436964035034,0.050000000745058,0.0482921116054058,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435436964035034,0.050000000745058,0.0356683880090713,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435436964035034,0.050000000745058,0.0482921116054058,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5435436964035034,0.050000000745058,0.2290769815444946,284.95074462890625,284.95001220703125,299.1700134277344,295.1543273925781,297.6600036621094,297.14617919921875,284.95074462890625,1.0,0.1509166806936264,1.0,0.1500000059604644,0.7762989401817322,1.0,-0.4886420369148254,0.0152918668463826,0.4733501672744751,-0.1087921932339668,0.7018907070159912,0.7018907070159912,0.0,25.00480842590332,25.0,10520.6845703125,0.0,27.482301712036133,1.0,283.1499938964844,284.57379150390625,298.1527709960937,298.9801940917969,293.1499938964844,293.1499938964844,283.1499938964844,17941.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345742404460907,1.0,0.0,0.0,1.766316056251526,1.7663233280181885,2.081758054828243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.56884765625,0.0,208.18280029296875,1895.4371337890625,0.0,187.79237365722656,0.4630392491817474,1.0,0.0,3.0,1.0,0.0
17653020,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435472726821899,0.050000000745058,0.0458593294024467,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435472726821899,0.050000000745058,0.0482920818030834,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435472726821899,0.050000000745058,0.0356683656573295,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435472726821899,0.050000000745058,0.0482920818030834,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435472726821899,0.050000000745058,0.2290768474340438,284.9507751464844,284.95001220703125,299.2266540527344,295.1803894042969,297.68096923828125,297.1546936035156,284.9507751464844,1.0,0.150915116071701,1.0,0.1500000059604644,0.7713898420333862,1.0,-0.4886417984962463,0.0153462588787078,0.4732955396175384,-0.1087814047932624,0.7024050951004028,0.7024050951004028,0.0,25.003660202026367,25.0,10521.9716796875,0.0,27.481674194335938,1.0,283.1499938964844,284.57208251953125,298.1788330078125,299.0064392089844,293.1499938964844,293.1499938964844,283.1499938964844,17941.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454195559024811,1.0,0.0,0.0,1.768681526184082,1.7686889171600342,2.087337662715072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.31103515625,0.0,208.8441772460937,1895.4371337890625,0.0,187.2945098876953,0.4635317027568817,1.0,0.0,3.0,1.0,0.0
17653080,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435472726821899,0.050000000745058,0.0458593294024467,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435472726821899,0.050000000745058,0.0482920818030834,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435472726821899,0.050000000745058,0.0356683656573295,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435472726821899,0.050000000745058,0.0482920818030834,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435472726821899,0.050000000745058,0.2290768474340438,284.9507751464844,284.95001220703125,299.2266540527344,295.1803894042969,297.68096923828125,297.1546936035156,284.9507751464844,1.0,0.150915116071701,1.0,0.1500000059604644,0.7713898420333862,1.0,-0.4886417984962463,0.0153462588787078,0.4732955396175384,-0.1087814047932624,0.7024050951004028,0.7024050951004028,0.0,25.003660202026367,25.0,10521.9716796875,0.0,27.481674194335938,1.0,283.1499938964844,284.57208251953125,298.1788330078125,299.0064392089844,293.1499938964844,293.1499938964844,283.1499938964844,17941.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454195559024811,1.0,0.0,0.0,1.768681526184082,1.7686889171600342,2.087337662715072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.31103515625,0.0,208.8441772460937,1895.4371337890625,0.0,187.2945098876953,0.4635317027568817,1.0,0.0,3.0,1.0,0.0
17653140,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435502529144287,0.050000000745058,0.0458593070507049,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435502529144287,0.050000000745058,0.0482920594513416,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435502529144287,0.050000000745058,0.0356683507561683,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435502529144287,0.050000000745058,0.0482920594513416,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435502529144287,0.050000000745058,0.2290767282247543,284.9507751464844,284.95001220703125,299.2833251953125,295.2068176269531,297.70184326171875,297.1631164550781,284.9507751464844,1.0,0.1509139537811279,1.0,0.1500000059604644,0.7664806842803955,1.0,-0.4886415004730224,0.0154029801487922,0.4732385277748108,-0.1087634712457656,0.702924907207489,0.702924907207489,0.0,25.002685546875,25.0,10523.4150390625,0.0,27.4812068939209,1.0,283.1499938964844,284.5703430175781,298.2051696777344,299.0329895019531,293.1499938964844,293.1499938964844,283.1499938964844,17940.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450851142406463,1.0,0.0,0.0,1.771068453788757,1.77107572555542,2.092975108780593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.15673828125,0.0,209.5128173828125,1895.4371337890625,0.0,186.7788848876953,0.4640286266803741,1.0,0.0,3.0,1.0,0.0
17653200,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435502529144287,0.050000000745058,0.0458593070507049,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435502529144287,0.050000000745058,0.0482920594513416,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435502529144287,0.050000000745058,0.0356683507561683,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435502529144287,0.050000000745058,0.0482920594513416,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435502529144287,0.050000000745058,0.2290767282247543,284.9507751464844,284.95001220703125,299.2833251953125,295.2068176269531,297.70184326171875,297.1631164550781,284.9507751464844,1.0,0.1509139537811279,1.0,0.1500000059604644,0.7664806842803955,1.0,-0.4886415004730224,0.0154029801487922,0.4732385277748108,-0.1087634712457656,0.702924907207489,0.702924907207489,0.0,25.002685546875,25.0,10523.4150390625,0.0,27.4812068939209,1.0,283.1499938964844,284.5703430175781,298.2051696777344,299.0329895019531,293.1499938964844,293.1499938964844,283.1499938964844,17940.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450851142406463,1.0,0.0,0.0,1.771068453788757,1.77107572555542,2.092975108780593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.15673828125,0.0,209.5128173828125,1895.4371337890625,0.0,186.7788848876953,0.4640286266803741,1.0,0.0,3.0,1.0,0.0
17653260,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435526967048645,0.050000000745058,0.0458592884242534,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435526967048645,0.050000000745058,0.0482920408248901,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435526967048645,0.050000000745058,0.0356683358550071,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435526967048645,0.050000000745058,0.0482920408248901,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435526967048645,0.050000000745058,0.2290766388177871,284.9507751464844,284.95001220703125,299.3399963378906,295.233642578125,297.72265625,297.17144775390625,284.9507751464844,1.0,0.1509131789207458,1.0,0.1500000059604644,0.7615729570388794,1.0,-0.4886413514614105,0.0154621116816997,0.4731792211532593,-0.1087369918823242,0.7034525275230408,0.7034525275230408,0.0,25.001873016357425,25.0,10525.08984375,0.0,27.48089408874512,1.0,283.1499938964844,284.5686340332031,298.2319641113281,299.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,17939.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447429537773132,1.0,0.0,0.0,1.7734851837158203,1.7734925746917725,2.0986912829812362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.15478515625,0.0,210.1910858154297,1895.4371337890625,0.0,186.2514495849609,0.4645317494869232,1.0,0.0,3.0,1.0,0.0
17653320,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435526967048645,0.050000000745058,0.0458592884242534,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435526967048645,0.050000000745058,0.0482920408248901,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435526967048645,0.050000000745058,0.0356683358550071,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435526967048645,0.050000000745058,0.0482920408248901,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5435526967048645,0.050000000745058,0.2290766388177871,284.9507751464844,284.95001220703125,299.3399963378906,295.233642578125,297.72265625,297.17144775390625,284.9507751464844,1.0,0.1509131789207458,1.0,0.1500000059604644,0.7615729570388794,1.0,-0.4886413514614105,0.0154621116816997,0.4731792211532593,-0.1087369918823242,0.7034525275230408,0.7034525275230408,0.0,25.001873016357425,25.0,10525.08984375,0.0,27.48089408874512,1.0,283.1499938964844,284.5686340332031,298.2319641113281,299.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,17939.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447429537773132,1.0,0.0,0.0,1.7734851837158203,1.7734925746917725,2.0986912829812362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.15478515625,0.0,210.1910858154297,1895.4371337890625,0.0,186.2514495849609,0.4645317494869232,1.0,0.0,3.0,1.0,0.0
17653380,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.745607316493988,0.1176748722791671,0.1041768416762352,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5602095127105713,0.050000000745058,0.0481713861227035,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5602095127105713,0.050000000745058,0.0355792231857776,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5602095127105713,0.050000000745058,0.0481713861227035,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5602095127105713,0.050000000745058,0.2285043150186538,284.99658203125,284.95001220703125,299.3876037597656,295.2565002441406,297.69708251953125,297.16265869140625,285.0498046875,1.0,0.151918426156044,1.0,0.1500000059604644,0.7574504017829895,1.0,-0.5575047731399536,0.0179392360150814,0.5395655035972595,-0.1154964342713356,0.7385693192481995,0.7385693192481995,0.0,22.55290603637696,25.0,11525.5615234375,0.0,31.325693130493164,1.0,283.1499938964844,284.66558837890625,298.26513671875,299.1201477050781,293.1499938964844,293.1499938964844,283.1499938964844,16889.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457439243793487,1.0,0.0,0.0,1.80029296875,1.8003002405166626,2.162617676049195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.9619140625,0.0,213.97677612304688,1895.4371337890625,0.0,187.7946929931641,0.4688596129417419,1.0,0.0,3.0,1.0,0.0
17653440,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7488812804222107,0.1159867793321609,0.1056232824921608,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.5602084994316101,0.050000000745058,0.0481713563203811,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.5602084994316101,0.050000000745058,0.0355792008340358,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.5602084994316101,0.050000000745058,0.0481713563203811,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.5602084994316101,0.050000000745058,0.2285041660070419,285.03375244140625,284.95001220703125,299.39666748046875,295.2608947753906,297.6864318847656,297.15057373046875,285.08172607421875,1.0,0.1521067172288894,1.0,0.1500000059604644,0.7566651701927185,1.0,-0.5592892169952393,0.0180148407816886,0.54127436876297,-0.1156132221221923,0.7702111601829529,0.7702111601829529,0.0,22.5695743560791,25.0,11695.970703125,0.0,31.50273704528809,1.0,283.1499938964844,284.67413330078125,298.2811584472656,299.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,15635.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473598957061767,1.0,0.0,0.0,1.8373348712921145,1.8373421430587769,2.252527053769882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.978515625,0.0,220.08950805664065,1895.4371337890625,0.0,190.2876892089844,0.4746119379997253,1.0,0.0,3.0,1.0,0.0
17653500,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.741960883140564,0.1128897592425346,0.1035198271274566,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5581362843513489,0.050000000745058,0.0481851734220981,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5581362843513489,0.050000000745058,0.0355894044041633,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5581362843513489,0.050000000745058,0.0481851734220981,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5581362843513489,0.050000000745058,0.2285697162151336,285.0887451171875,284.95001220703125,299.42498779296875,295.2747497558594,297.6702880859375,297.1200256347656,285.0794372558594,1.0,0.1525800824165344,1.0,0.1500000059604644,0.7542113065719604,1.0,-0.5568814873695374,0.0179634746164083,0.5389180183410645,-0.1153083369135856,0.8473061919212341,0.8473061919212341,0.0,22.898643493652344,25.0,11900.4541015625,0.0,31.59413146972656,1.0,283.1499938964844,284.6058044433594,298.341064453125,299.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,12808.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563574552536011,1.0,0.0,0.0,1.9799222946166992,1.979929685592652,2.615710457121168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.46044921875,0.0,253.7055511474609,1895.4371337890625,0.0,204.22564697265625,0.4994054436683655,1.0,0.0,3.0,1.0,0.0
17653560,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7364000678062439,0.1119641065597534,0.1018185541033744,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.5564396381378174,0.050000000745058,0.0481967292726039,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.5564396381378174,0.050000000745058,0.0355979427695274,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.5564396381378174,0.050000000745058,0.0481967292726039,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.5564396381378174,0.050000000745058,0.2286245375871658,285.0475158691406,284.95001220703125,299.4533386230469,295.2886962890625,297.6669616699219,297.1044921875,285.0219421386719,1.0,0.1529892534017563,1.0,0.1500000059604644,0.7517885565757751,1.0,-0.55494225025177,0.017930407077074,0.5370118618011475,-0.1150961965322494,0.8599857687950134,0.8599857687950134,0.0,23.17350006103516,25.0,11880.4111328125,0.0,31.67563247680664,1.0,283.1499938964844,284.529052734375,298.3783264160156,299.313232421875,293.1499938964844,293.1499938964844,283.1499938964844,12963.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667488694190979,1.0,0.0,0.0,2.0784332752227783,2.0784411430358887,2.88247463231528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.947265625,0.0,288.5841064453125,1895.4371337890625,0.0,220.52723693847656,0.5207799673080444,1.0,0.0,3.0,1.0,0.0
17653620,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7342811822891235,0.1125703081488609,0.1017398536205291,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5545327663421631,0.050000000745058,0.0482099577784538,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5545327663421631,0.050000000745058,0.03560771048069,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5545327663421631,0.050000000745058,0.0482099577784538,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5545327663421631,0.050000000745058,0.2286872863769531,284.9626770019531,284.95001220703125,299.510009765625,295.3170471191406,297.6727294921875,297.0932006835937,284.9522399902344,1.0,0.1537089943885803,1.0,0.1500000059604644,0.7469431161880493,1.0,-0.5549659729003906,0.0180084276944398,0.5369575619697571,-0.1150353923439979,0.8363266587257385,0.8363266587257385,0.0,23.50838851928711,25.0,11847.7255859375,0.0,31.99452209472656,1.0,283.1499938964844,284.4522705078125,298.378662109375,299.328125,293.1499938964844,293.1499938964844,283.1499938964844,15204.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799195289611816,1.0,0.0,0.0,2.181351661682129,2.1813607215881348,3.1750076345815614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.40283203125,0.0,337.74713134765625,1895.4371337890625,0.0,241.70416259765625,0.5471078753471375,1.0,0.0,3.0,1.0,0.0
17653680,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7342811822891235,0.1125703081488609,0.1017398536205291,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5545327663421631,0.050000000745058,0.0482099577784538,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5545327663421631,0.050000000745058,0.03560771048069,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5545327663421631,0.050000000745058,0.0482099577784538,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5545327663421631,0.050000000745058,0.2286872863769531,284.9626770019531,284.95001220703125,299.510009765625,295.3170471191406,297.6727294921875,297.0932006835937,284.9522399902344,1.0,0.1537089943885803,1.0,0.1500000059604644,0.7469431161880493,1.0,-0.5549659729003906,0.0180084276944398,0.5369575619697571,-0.1150353923439979,0.8363266587257385,0.8363266587257385,0.0,23.50838851928711,25.0,11847.7255859375,0.0,31.99452209472656,1.0,283.1499938964844,284.4522705078125,298.378662109375,299.328125,293.1499938964844,293.1499938964844,283.1499938964844,15204.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799195289611816,1.0,0.0,0.0,2.181351661682129,2.1813607215881348,3.1750076345815614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.40283203125,0.0,337.74713134765625,1895.4371337890625,0.0,241.70416259765625,0.5471078753471375,1.0,0.0,3.0,1.0,0.0
17653740,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7361127138137817,0.114225149154663,0.1030841320753097,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.553403913974762,0.050000000745058,0.0482179075479507,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.553403913974762,0.050000000745058,0.0356135815382003,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.553403913974762,0.050000000745058,0.0482179075479507,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.553403913974762,0.050000000745058,0.2287249863147735,284.9340515136719,284.95001220703125,299.5666809082031,295.3460388183594,297.6838073730469,297.0906677246094,284.93170166015625,1.0,0.1543280929327011,1.0,0.1500000059604644,0.7420976758003235,1.0,-0.5566505193710327,0.0181508623063564,0.538499653339386,-0.1151206493377685,0.8145345449447632,0.8145345449447632,0.0,23.724868774414062,25.0,11853.2509765625,0.0,32.35665512084961,1.0,283.1499938964844,284.42877197265625,298.3593139648437,299.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,16957.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823393285274505,1.0,0.0,0.0,2.2167398929595947,2.216749429702759,3.278859708188975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.77685546875,0.0,360.1617736816406,1895.4371337890625,0.0,245.6770172119141,0.557734489440918,1.0,0.0,3.0,1.0,0.0
17653800,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7361127138137817,0.114225149154663,0.1030841320753097,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.553403913974762,0.050000000745058,0.0482179075479507,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.553403913974762,0.050000000745058,0.0356135815382003,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.553403913974762,0.050000000745058,0.0482179075479507,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.553403913974762,0.050000000745058,0.2287249863147735,284.9340515136719,284.95001220703125,299.5666809082031,295.3460388183594,297.6838073730469,297.0906677246094,284.93170166015625,1.0,0.1543280929327011,1.0,0.1500000059604644,0.7420976758003235,1.0,-0.5566505193710327,0.0181508623063564,0.538499653339386,-0.1151206493377685,0.8145345449447632,0.8145345449447632,0.0,23.724868774414062,25.0,11853.2509765625,0.0,32.35665512084961,1.0,283.1499938964844,284.42877197265625,298.3593139648437,299.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,16957.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823393285274505,1.0,0.0,0.0,2.2167398929595947,2.216749429702759,3.278859708188975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.77685546875,0.0,360.1617736816406,1895.4371337890625,0.0,245.6770172119141,0.557734489440918,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7391015291213989,0.1161936074495315,0.1048086062073707,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5526173710823059,0.050000000745058,0.0482234992086887,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5526173710823059,0.050000000745058,0.035617709159851,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5526173710823059,0.050000000745058,0.0482234992086887,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5526173710823059,0.050000000745058,0.2287515103816986,284.9313659667969,284.95001220703125,299.6233215332031,295.3757019042969,297.6967163085937,297.0909729003906,284.9324035644531,1.0,0.1548682749271392,1.0,0.1500000059604644,0.7372056841850281,1.0,-0.5587701797485352,0.0183145068585872,0.54045569896698,-0.1152359694242477,0.8005854487419128,0.8005854487419128,0.0,23.885725021362305,25.0,11868.4609375,0.0,32.708744049072266,1.0,283.1499938964844,284.4293518066406,298.3634338378906,299.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,17913.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794266283512115,1.0,0.0,0.0,2.2161126136779785,2.2161223888397217,3.277004623214453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.0283203125,0.0,364.24169921875,1895.4371337890625,0.0,240.8983917236328,0.5592020153999329,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7391015291213989,0.1161936074495315,0.1048086062073707,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5526173710823059,0.050000000745058,0.0482234992086887,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5526173710823059,0.050000000745058,0.035617709159851,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5526173710823059,0.050000000745058,0.0482234992086887,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5526173710823059,0.050000000745058,0.2287515103816986,284.9313659667969,284.95001220703125,299.6233215332031,295.3757019042969,297.6967163085937,297.0909729003906,284.9324035644531,1.0,0.1548682749271392,1.0,0.1500000059604644,0.7372056841850281,1.0,-0.5587701797485352,0.0183145068585872,0.54045569896698,-0.1152359694242477,0.8005854487419128,0.8005854487419128,0.0,23.885725021362305,25.0,11868.4609375,0.0,32.708744049072266,1.0,283.1499938964844,284.4293518066406,298.3634338378906,299.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,17913.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794266283512115,1.0,0.0,0.0,2.2161126136779785,2.2161223888397217,3.277004623214453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.0283203125,0.0,364.24169921875,1895.4371337890625,0.0,240.8983917236328,0.5592020153999329,1.0,0.0,3.0,1.0,0.0
17653980,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7425875067710876,0.1182960122823715,0.1066754013299942,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5520396828651428,0.050000000745058,0.0482276305556297,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5520396828651428,0.050000000745058,0.0356207638978958,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5520396828651428,0.050000000745058,0.0482276305556297,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5520396828651428,0.050000000745058,0.2287711203098297,284.93878173828125,284.95001220703125,299.67999267578125,295.4060974121094,297.71044921875,297.0926513671875,284.9408264160156,1.0,0.1553477346897125,1.0,0.1500000059604644,0.7323136329650879,1.0,-0.5610476136207581,0.0184889007359743,0.5425587296485901,-0.1153556182980537,0.795527458190918,0.795527458190918,0.0,24.01123237609864,25.0,11894.810546875,0.0,33.04411697387695,1.0,283.1499938964844,284.4375305175781,298.39117431640625,299.3265075683594,293.1499938964844,293.1499938964844,283.1499938964844,18185.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761965036392212,1.0,0.0,0.0,2.2066211700439453,2.2066309452056885,3.2489944601366005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.22216796875,0.0,361.5035705566406,1895.4371337890625,0.0,235.64572143554688,0.5576451420783997,1.0,0.0,3.0,1.0,0.0
17654040,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7425875067710876,0.1182960122823715,0.1066754013299942,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5520396828651428,0.050000000745058,0.0482276305556297,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5520396828651428,0.050000000745058,0.0356207638978958,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5520396828651428,0.050000000745058,0.0482276305556297,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5520396828651428,0.050000000745058,0.2287711203098297,284.93878173828125,284.95001220703125,299.67999267578125,295.4060974121094,297.71044921875,297.0926513671875,284.9408264160156,1.0,0.1553477346897125,1.0,0.1500000059604644,0.7323136329650879,1.0,-0.5610476136207581,0.0184889007359743,0.5425587296485901,-0.1153556182980537,0.795527458190918,0.795527458190918,0.0,24.01123237609864,25.0,11894.810546875,0.0,33.04411697387695,1.0,283.1499938964844,284.4375305175781,298.39117431640625,299.3265075683594,293.1499938964844,293.1499938964844,283.1499938964844,18185.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761965036392212,1.0,0.0,0.0,2.2066211700439453,2.2066309452056885,3.2489944601366005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.22216796875,0.0,361.5035705566406,1895.4371337890625,0.0,235.64572143554688,0.5576451420783997,1.0,0.0,3.0,1.0,0.0
17654100,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7444658875465393,0.1193819791078567,0.1076436266303062,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.5518162250518799,0.050000000745058,0.0482292361557483,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.5518162250518799,0.050000000745058,0.0356219485402107,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.5518162250518799,0.050000000745058,0.0482292361557483,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.5518162250518799,0.050000000745058,0.2287787348031997,284.9432373046875,284.95001220703125,299.7083435058594,295.42156982421875,297.7175598144531,297.0938415527344,284.9451599121094,1.0,0.1555669754743576,1.0,0.1500000059604644,0.7298676371574402,1.0,-0.5622242093086243,0.0185794401913881,0.5436447262763977,-0.1154148951172828,0.7958611845970154,0.7958611845970154,0.0,24.06266212463379,25.0,11912.677734375,0.0,33.205318450927734,1.0,283.1499938964844,284.4410400390625,298.41015625,299.3456726074219,293.1499938964844,293.1499938964844,283.1499938964844,18148.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753101229667663,1.0,0.0,0.0,2.204208850860596,2.20421838760376,3.241894432903792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.02099609375,0.0,360.3307189941406,1895.4371337890625,0.0,234.21243286132807,0.5570816397666931,1.0,0.0,3.0,1.0,0.0
17654160,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7464051842689514,0.1204827725887298,0.1086265817284584,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5516245365142822,0.050000000745058,0.0482306145131588,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5516245365142822,0.050000000745058,0.0356229692697525,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5516245365142822,0.050000000745058,0.0482306145131588,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5516245365142822,0.050000000745058,0.2287852764129638,284.9472045898437,284.95001220703125,299.7366638183594,295.437255859375,297.7247314453125,297.0951843261719,284.9488220214844,1.0,0.1557759642601013,1.0,0.1500000059604644,0.727426290512085,1.0,-0.5634162425994873,0.0186718199402093,0.5447443723678589,-0.1154729202389717,0.7972395420074463,0.7972395420074463,0.0,24.108545303344727,25.0,11932.6484375,0.0,33.36317443847656,1.0,283.1499938964844,284.4435119628906,298.42999267578125,299.3666687011719,293.1499938964844,293.1499938964844,283.1499938964844,18067.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748915493488312,1.0,0.0,0.0,2.2040719985961914,2.2040815353393555,3.2414916972811625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.994140625,0.0,359.9085388183594,1895.4371337890625,0.0,233.5367126464844,0.5569369792938232,1.0,0.0,3.0,1.0,0.0
17654220,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7504302859306335,0.1227191686630249,0.1106261909008026,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5513198375701904,0.050000000745058,0.0482328124344348,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5513198375701904,0.050000000745058,0.0356245897710323,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5513198375701904,0.050000000745058,0.0482328124344348,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5513198375701904,0.050000000745058,0.2287956923246383,284.9530334472656,284.95001220703125,299.7933349609375,295.46929931640625,297.7392883300781,297.09820556640625,284.9540100097656,1.0,0.1561681777238845,1.0,0.1500000059604644,0.7225435376167297,1.0,-0.5658354759216309,0.0188620649278163,0.5469734072685242,-0.1155835539102554,0.8017303943634033,0.8017303943634033,0.0,24.186487197875977,25.0,11976.970703125,0.0,33.670387268066406,1.0,283.1499938964844,284.4452819824219,298.4691162109375,299.4098205566406,293.1499938964844,293.1499938964844,283.1499938964844,17871.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750435709953308,1.0,0.0,0.0,2.209911584854126,2.209921360015869,3.258691378960066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.65478515625,0.0,361.4566955566406,1895.4371337890625,0.0,233.7820587158203,0.5579109787940979,1.0,0.0,3.0,1.0,0.0
17654280,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7504302859306335,0.1227191686630249,0.1106261909008026,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5513198375701904,0.050000000745058,0.0482328124344348,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5513198375701904,0.050000000745058,0.0356245897710323,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5513198375701904,0.050000000745058,0.0482328124344348,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5513198375701904,0.050000000745058,0.2287956923246383,284.9530334472656,284.95001220703125,299.7933349609375,295.46929931640625,297.7392883300781,297.09820556640625,284.9540100097656,1.0,0.1561681777238845,1.0,0.1500000059604644,0.7225435376167297,1.0,-0.5658354759216309,0.0188620649278163,0.5469734072685242,-0.1155835539102554,0.8017303943634033,0.8017303943634033,0.0,24.186487197875977,25.0,11976.970703125,0.0,33.670387268066406,1.0,283.1499938964844,284.4452819824219,298.4691162109375,299.4098205566406,293.1499938964844,293.1499938964844,283.1499938964844,17871.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750435709953308,1.0,0.0,0.0,2.209911584854126,2.209921360015869,3.258691378960066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.65478515625,0.0,361.4566955566406,1895.4371337890625,0.0,233.7820587158203,0.5579109787940979,1.0,0.0,3.0,1.0,0.0
17654340,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7546247839927673,0.1249944642186164,0.1126628518104553,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5511068105697632,0.050000000745058,0.0482343472540378,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5511068105697632,0.050000000745058,0.0356257259845733,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5511068105697632,0.050000000745058,0.0482343472540378,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5511068105697632,0.050000000745058,0.2288029789924621,284.9560852050781,284.95001220703125,299.8500061035156,295.502197265625,297.7539978027344,297.1015319824219,284.9565734863281,1.0,0.1565301120281219,1.0,0.1500000059604644,0.7176608443260193,1.0,-0.568293571472168,0.0190596152096986,0.5492339730262756,-0.1156856641173362,0.8071972131729126,0.8071972131729126,0.0,24.24818992614746,25.0,12025.1396484375,0.0,33.96746063232422,1.0,283.1499938964844,284.4435729980469,298.5057983398437,299.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,17707.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759058713912964,1.0,0.0,0.0,2.222233295440674,2.222243070602417,3.295131136837881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.12744140625,0.0,365.8796997070313,1895.4371337890625,0.0,235.17539978027344,0.560343325138092,1.0,0.0,3.0,1.0,0.0
17654400,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7546247839927673,0.1249944642186164,0.1126628518104553,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5511068105697632,0.050000000745058,0.0482343472540378,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5511068105697632,0.050000000745058,0.0356257259845733,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5511068105697632,0.050000000745058,0.0482343472540378,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5511068105697632,0.050000000745058,0.2288029789924621,284.9560852050781,284.95001220703125,299.8500061035156,295.502197265625,297.7539978027344,297.1015319824219,284.9565734863281,1.0,0.1565301120281219,1.0,0.1500000059604644,0.7176608443260193,1.0,-0.568293571472168,0.0190596152096986,0.5492339730262756,-0.1156856641173362,0.8071972131729126,0.8071972131729126,0.0,24.24818992614746,25.0,12025.1396484375,0.0,33.96746063232422,1.0,283.1499938964844,284.4435729980469,298.5057983398437,299.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,17707.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759058713912964,1.0,0.0,0.0,2.222233295440674,2.222243070602417,3.295131136837881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.12744140625,0.0,365.8796997070313,1895.4371337890625,0.0,235.17539978027344,0.560343325138092,1.0,0.0,3.0,1.0,0.0
17654460,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7595757246017456,0.127701461315155,0.1149774938821792,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5510382056236267,0.050000000745058,0.0482348352670669,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5510382056236267,0.050000000745058,0.035626083612442,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5510382056236267,0.050000000745058,0.0482348352670669,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5510382056236267,0.050000000745058,0.2288052886724472,284.9576721191406,284.95001220703125,299.9037170410156,295.5334167480469,297.7708740234375,297.1087341308594,284.9579467773437,1.0,0.1568743288516998,1.0,0.1500000059604644,0.7127803564071655,1.0,-0.5710753798484802,0.0192754752933979,0.5517998933792114,-0.1157923638820648,0.8130165338516235,0.8130165338516235,0.0,24.286563873291016,25.0,12080.984375,0.0,34.275123596191406,1.0,283.1499938964844,284.4401550292969,298.5393981933594,299.49053955078125,293.1499938964844,293.1499938964844,283.1499938964844,17592.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37718066573143,1.0,0.0,0.0,2.2386221885681152,2.2386319637298584,3.343913306252944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.71337890625,0.0,372.3013610839844,1895.4371337890625,0.0,237.2411346435547,0.5637493133544922,1.0,0.0,3.0,1.0,0.0
17654520,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7595757246017456,0.127701461315155,0.1149774938821792,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5510382056236267,0.050000000745058,0.0482348352670669,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5510382056236267,0.050000000745058,0.035626083612442,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5510382056236267,0.050000000745058,0.0482348352670669,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5510382056236267,0.050000000745058,0.2288052886724472,284.9576721191406,284.95001220703125,299.9037170410156,295.5334167480469,297.7708740234375,297.1087341308594,284.9579467773437,1.0,0.1568743288516998,1.0,0.1500000059604644,0.7127803564071655,1.0,-0.5710753798484802,0.0192754752933979,0.5517998933792114,-0.1157923638820648,0.8130165338516235,0.8130165338516235,0.0,24.286563873291016,25.0,12080.984375,0.0,34.275123596191406,1.0,283.1499938964844,284.4401550292969,298.5393981933594,299.49053955078125,293.1499938964844,293.1499938964844,283.1499938964844,17592.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37718066573143,1.0,0.0,0.0,2.2386221885681152,2.2386319637298584,3.343913306252944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.71337890625,0.0,372.3013610839844,1895.4371337890625,0.0,237.2411346435547,0.5637493133544922,1.0,0.0,3.0,1.0,0.0
17654580,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7651903033256531,0.1306377202272415,0.1175169572234153,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.551130473613739,0.050000000745058,0.048234149813652,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.551130473613739,0.050000000745058,0.0356255806982517,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.551130473613739,0.050000000745058,0.048234149813652,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.551130473613739,0.050000000745058,0.2288020402193069,284.9588928222656,284.95001220703125,299.9480895996094,295.558349609375,297.7885131835937,297.1202087402344,284.9591979980469,1.0,0.1571873873472213,1.0,0.1500000059604644,0.7082903385162354,1.0,-0.5741169452667236,0.0194982197135686,0.5546187162399292,-0.1158995404839515,0.8190973997116089,0.8190973997116089,0.0,24.29804039001465,25.0,12143.392578125,0.0,34.583770751953125,1.0,283.1499938964844,284.43634033203125,298.56640625,299.5235595703125,293.1499938964844,293.1499938964844,283.1499938964844,17502.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787778317928314,1.0,0.0,0.0,2.256981372833252,2.256991147994995,3.398985484182049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.0048828125,0.0,379.77874755859375,1895.4371337890625,0.0,239.8395538330078,0.5676383376121521,1.0,0.0,3.0,1.0,0.0
17654640,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7657183408737183,0.130909115076065,0.1177534312009811,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5511439442634583,0.050000000745058,0.0482340529561042,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5511439442634583,0.050000000745058,0.0356255061924457,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5511439442634583,0.050000000745058,0.0482340529561042,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5511439442634583,0.050000000745058,0.2288015782833099,284.9590148925781,284.95001220703125,299.95172119140625,295.56036376953125,297.79010009765625,297.12139892578125,284.9593200683594,1.0,0.1572147160768509,1.0,0.1500000059604644,0.7078999280929565,1.0,-0.5743998885154724,0.0195185709744691,0.5548813343048096,-0.1159085556864738,0.8196642398834229,0.8196642398834229,0.0,24.29823112487793,25.0,12149.2578125,0.0,34.61172103881836,1.0,283.1499938964844,284.4359741210937,298.56854248046875,299.5262756347656,293.1499938964844,293.1499938964844,283.1499938964844,17494.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789320290088653,1.0,0.0,0.0,2.2587242126464844,2.2587339878082275,3.404236963433505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.80078125,0.0,380.4989929199219,1895.4371337890625,0.0,240.09103393554688,0.568009614944458,1.0,0.0,3.0,1.0,0.0
