time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17654700,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7691235542297363,0.1326499581336975,0.1192737072706222,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5512415170669556,0.050000000745058,0.0482333339750766,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5512415170669556,0.050000000745058,0.0356249772012233,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5512415170669556,0.050000000745058,0.0482333339750766,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5512415170669556,0.050000000745058,0.2287981808185577,284.95965576171875,284.95001220703125,299.97369384765625,295.5723571777344,297.8001708984375,297.129150390625,284.9599609375,1.0,0.1573862433433532,1.0,0.1500000059604644,0.7054596543312073,1.0,-0.5762180089950562,0.0196487382054328,0.5565692782402039,-0.1159639284014701,0.8233131766319275,0.8233131766319275,0.0,24.29746437072754,25.0,12187.1005859375,0.0,34.78975296020508,1.0,283.1499938964844,284.4335632324219,298.5815124511719,299.5428161621094,293.1499938964844,293.1499938964844,283.1499938964844,17448.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799412250518799,1.0,0.0,0.0,2.2700369358062744,2.2700469493865967,3.4384225955363945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.6982421875,0.0,385.2135925292969,1895.4371337890625,0.0,241.7396545410156,0.5704256892204285,1.0,0.0,3.0,1.0,0.0
17654760,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7727118730545044,0.1344697922468185,0.1208686232566833,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5513623952865601,0.050000000745058,0.0482324510812759,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5513623952865601,0.050000000745058,0.0356243215501308,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5513623952865601,0.050000000745058,0.0482324510812759,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5513623952865601,0.050000000745058,0.228793978691101,284.9602966308594,284.95001220703125,299.994384765625,295.5833740234375,297.81036376953125,297.1376647949219,284.9605712890625,1.0,0.1575595140457153,1.0,0.1500000059604644,0.7030249834060669,1.0,-0.5781240463256836,0.0197840072214603,0.5583400726318359,-0.1160143390297889,0.8271452188491821,0.8271452188491821,0.0,24.293392181396484,25.0,12226.9296875,0.0,34.973876953125,1.0,283.1499938964844,284.4309997558594,298.5933837890625,299.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,17405.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810208439826965,1.0,0.0,0.0,2.2820913791656494,2.282101392745972,3.475037431144301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.28125,0.0,390.3115539550781,1895.4371337890625,0.0,243.5087280273437,0.5730122327804565,1.0,0.0,3.0,1.0,0.0
17654820,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7803517580032349,0.1383212208747863,0.1242559030652046,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.551661491394043,0.050000000745058,0.048230268061161,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.551661491394043,0.050000000745058,0.0356227122247219,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.551661491394043,0.050000000745058,0.048230268061161,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.551661491394043,0.050000000745058,0.2287836223840713,284.9613952636719,284.95001220703125,300.0320129394531,295.6026916503906,297.8309631347656,297.15655517578125,284.9616394042969,1.0,0.1579132080078125,1.0,0.1500000059604644,0.6981556415557861,1.0,-0.5821702480316162,0.0200693868100643,0.562100887298584,-0.1160934045910835,0.8352752327919006,0.8352752327919006,0.0,24.27750015258789,25.0,12311.5986328125,0.0,35.35979461669922,1.0,283.1499938964844,284.4253845214844,298.61395263671875,299.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17328.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833435475826263,1.0,0.0,0.0,2.3080954551696777,2.30810546875,3.554683019046934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.08349609375,0.0,401.5554809570313,1895.4371337890625,0.0,247.3343505859375,0.578628659248352,1.0,0.0,3.0,1.0,0.0
17654880,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7803517580032349,0.1383212208747863,0.1242559030652046,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.551661491394043,0.050000000745058,0.048230268061161,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.551661491394043,0.050000000745058,0.0356227122247219,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.551661491394043,0.050000000745058,0.048230268061161,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.551661491394043,0.050000000745058,0.2287836223840713,284.9613952636719,284.95001220703125,300.0320129394531,295.6026916503906,297.8309631347656,297.15655517578125,284.9616394042969,1.0,0.1579132080078125,1.0,0.1500000059604644,0.6981556415557861,1.0,-0.5821702480316162,0.0200693868100643,0.562100887298584,-0.1160934045910835,0.8352752327919006,0.8352752327919006,0.0,24.27750015258789,25.0,12311.5986328125,0.0,35.35979461669922,1.0,283.1499938964844,284.4253845214844,298.61395263671875,299.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17328.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833435475826263,1.0,0.0,0.0,2.3080954551696777,2.30810546875,3.554683019046934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.08349609375,0.0,401.5554809570313,1895.4371337890625,0.0,247.3343505859375,0.578628659248352,1.0,0.0,3.0,1.0,0.0
17654940,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7885611653327942,0.1424557864665985,0.127904862165451,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520274043083191,0.050000000745058,0.0482276082038879,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520274043083191,0.050000000745058,0.0356207452714443,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520274043083191,0.050000000745058,0.0482276082038879,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520274043083191,0.050000000745058,0.2287710011005401,284.9623718261719,284.95001220703125,300.0649719238281,295.6185607910156,297.85174560546875,297.1776123046875,284.96258544921875,1.0,0.1582803726196289,1.0,0.1500000059604644,0.6932862997055054,1.0,-0.5865253806114197,0.0203751977533102,0.5661501884460449,-0.1161428540945053,0.8440255522727966,0.8440255522727966,0.0,24.25313949584961,25.0,12402.8701171875,0.0,35.77139663696289,1.0,283.1499938964844,284.4192810058594,298.63055419921875,299.61187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17264.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857940137386322,1.0,0.0,0.0,2.336479663848877,2.3364899158477783,3.642649630819506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.04638671875,0.0,414.1943664550781,1895.4371337890625,0.0,251.40074157714844,0.584805428981781,1.0,0.0,3.0,1.0,0.0
17655000,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7885611653327942,0.1424557864665985,0.127904862165451,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520274043083191,0.050000000745058,0.0482276082038879,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520274043083191,0.050000000745058,0.0356207452714443,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520274043083191,0.050000000745058,0.0482276082038879,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5520274043083191,0.050000000745058,0.2287710011005401,284.9623718261719,284.95001220703125,300.0649719238281,295.6185607910156,297.85174560546875,297.1776123046875,284.96258544921875,1.0,0.1582803726196289,1.0,0.1500000059604644,0.6932862997055054,1.0,-0.5865253806114197,0.0203751977533102,0.5661501884460449,-0.1161428540945053,0.8440255522727966,0.8440255522727966,0.0,24.25313949584961,25.0,12402.8701171875,0.0,35.77139663696289,1.0,283.1499938964844,284.4192810058594,298.63055419921875,299.61187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17264.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857940137386322,1.0,0.0,0.0,2.336479663848877,2.3364899158477783,3.642649630819506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.04638671875,0.0,414.1943664550781,1895.4371337890625,0.0,251.40074157714844,0.584805428981781,1.0,0.0,3.0,1.0,0.0
17655060,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7971829771995544,0.1468317210674286,0.1317751705646515,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524435639381409,0.050000000745058,0.0482245981693267,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524435639381409,0.050000000745058,0.0356185249984264,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524435639381409,0.050000000745058,0.0482245981693267,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524435639381409,0.050000000745058,0.2287567257881164,284.9632873535156,284.95001220703125,300.0935974121094,295.6312561035156,297.8723449707031,297.2003173828125,284.9635009765625,1.0,0.1586629450321197,1.0,0.1500000059604644,0.688423752784729,1.0,-0.5911433100700378,0.0207000467926263,0.5704432725906372,-0.1161463111639022,0.8533415794372559,0.8533415794372559,0.0,24.22319602966309,25.0,12499.37890625,0.0,36.20745468139648,1.0,283.1499938964844,284.412841796875,298.643798828125,299.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,17212.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883477449417114,1.0,0.0,0.0,2.366668939590454,2.3666794300079346,3.7373897043835314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6982421875,0.0,428.0231628417969,1895.4371337890625,0.0,255.67349243164065,0.5914139747619629,1.0,0.0,3.0,1.0,0.0
17655120,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7971829771995544,0.1468317210674286,0.1317751705646515,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524435639381409,0.050000000745058,0.0482245981693267,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524435639381409,0.050000000745058,0.0356185249984264,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524435639381409,0.050000000745058,0.0482245981693267,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5524435639381409,0.050000000745058,0.2287567257881164,284.9632873535156,284.95001220703125,300.0935974121094,295.6312561035156,297.8723449707031,297.2003173828125,284.9635009765625,1.0,0.1586629450321197,1.0,0.1500000059604644,0.688423752784729,1.0,-0.5911433100700378,0.0207000467926263,0.5704432725906372,-0.1161463111639022,0.8533415794372559,0.8533415794372559,0.0,24.22319602966309,25.0,12499.37890625,0.0,36.20745468139648,1.0,283.1499938964844,284.412841796875,298.643798828125,299.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,17212.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883477449417114,1.0,0.0,0.0,2.366668939590454,2.3666794300079346,3.7373897043835314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6982421875,0.0,428.0231628417969,1895.4371337890625,0.0,255.67349243164065,0.5914139747619629,1.0,0.0,3.0,1.0,0.0
17655180,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8060752153396606,0.1514139622449875,0.1358338445425033,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528996586799622,0.050000000745058,0.0482213161885738,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528996586799622,0.050000000745058,0.0356160998344421,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528996586799622,0.050000000745058,0.0482213161885738,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528996586799622,0.050000000745058,0.22874116897583,284.96417236328125,284.95001220703125,300.1181640625,295.6410522460937,297.8925476074219,297.2242431640625,284.9643859863281,1.0,0.1590612083673477,1.0,0.1500000059604644,0.6835612058639526,1.0,-0.5959851741790771,0.0210432540625333,0.574941873550415,-0.1160904616117477,0.86319500207901,0.86319500207901,0.0,24.1894474029541,25.0,12600.0029296875,0.0,36.66641616821289,1.0,283.1499938964844,284.4062805175781,298.6541442871094,299.6529235839844,293.1499938964844,293.1499938964844,283.1499938964844,17167.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910034298896789,1.0,0.0,0.0,2.398214817047119,2.3982253074646,3.837686506358297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.626953125,0.0,442.8802490234375,1895.4371337890625,0.0,260.1568908691406,0.5983527302742004,1.0,0.0,3.0,1.0,0.0
17655240,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8060752153396606,0.1514139622449875,0.1358338445425033,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528996586799622,0.050000000745058,0.0482213161885738,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528996586799622,0.050000000745058,0.0356160998344421,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528996586799622,0.050000000745058,0.0482213161885738,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5528996586799622,0.050000000745058,0.22874116897583,284.96417236328125,284.95001220703125,300.1181640625,295.6410522460937,297.8925476074219,297.2242431640625,284.9643859863281,1.0,0.1590612083673477,1.0,0.1500000059604644,0.6835612058639526,1.0,-0.5959851741790771,0.0210432540625333,0.574941873550415,-0.1160904616117477,0.86319500207901,0.86319500207901,0.0,24.1894474029541,25.0,12600.0029296875,0.0,36.66641616821289,1.0,283.1499938964844,284.4062805175781,298.6541442871094,299.6529235839844,293.1499938964844,293.1499938964844,283.1499938964844,17167.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910034298896789,1.0,0.0,0.0,2.398214817047119,2.3982253074646,3.837686506358297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.626953125,0.0,442.8802490234375,1895.4371337890625,0.0,260.1568908691406,0.5983527302742004,1.0,0.0,3.0,1.0,0.0
17655300,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.810498833656311,0.153778851032257,0.1379303038120269,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5531406998634338,0.050000000745058,0.0482195876538753,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5531406998634338,0.050000000745058,0.0356148220598697,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5531406998634338,0.050000000745058,0.0482195876538753,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5531406998634338,0.050000000745058,0.2287329584360122,284.9646301269531,284.95001220703125,300.12908935546875,295.6449279785156,297.9024963378906,297.2366027832031,284.96484375,1.0,0.1592665016651153,1.0,0.1500000059604644,0.6811298727989197,1.0,-0.5984843969345093,0.0212218035012483,0.5772625803947449,-0.1160395368933677,0.8683310151100159,0.8683310151100159,0.0,24.17148208618164,25.0,12651.7236328125,0.0,36.90452194213867,1.0,283.1499938964844,284.4029541015625,298.6582946777344,299.6615905761719,293.1499938964844,293.1499938964844,283.1499938964844,17148.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923617601394653,1.0,0.0,0.0,2.414438247680664,2.414448976516724,3.889784352395509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.01904296875,0.0,450.68109130859375,1895.4371337890625,0.0,262.4665222167969,0.6019313931465149,1.0,0.0,3.0,1.0,0.0
17655360,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8148545622825623,0.1561985611915588,0.140076607465744,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.5533912181854248,0.050000000745058,0.0482177957892417,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.5533912181854248,0.050000000745058,0.0356134995818138,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.5533912181854248,0.050000000745058,0.0482177957892417,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.5533912181854248,0.050000000745058,0.2287244647741317,284.965087890625,284.95001220703125,300.1390991210937,295.6481628417969,297.912353515625,297.2492980957031,284.9653015136719,1.0,0.1594767719507217,1.0,0.1500000059604644,0.6787002682685852,1.0,-0.6010444164276123,0.0214053280651569,0.5796391367912292,-0.1159682348370552,0.8736416101455688,0.8736416101455688,0.0,24.152814865112305,25.0,12704.5703125,0.0,37.149227142333984,1.0,283.1499938964844,284.3996276855469,298.66168212890625,299.6695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17130.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937298655509949,1.0,0.0,0.0,2.4309778213500977,2.430988550186157,3.943259230254626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.7841796875,0.0,458.7419738769531,1895.4371337890625,0.0,264.8044738769531,0.6055875420570374,1.0,0.0,3.0,1.0,0.0
17655420,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8234590291976929,0.1611719727516174,0.1444905996322631,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539155006408691,0.050000000745058,0.0482140630483627,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539155006408691,0.050000000745058,0.0356107428669929,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539155006408691,0.050000000745058,0.0482140630483627,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539155006408691,0.050000000745058,0.2287067621946334,284.966064453125,284.95001220703125,300.1566772460937,295.6528625488281,297.9316711425781,297.2753601074219,284.96630859375,1.0,0.1599102020263672,1.0,0.1500000059604644,0.6738410592079163,1.0,-0.6063079237937927,0.0217862110584974,0.5845217108726501,-0.1157552823424339,0.8847296833992004,0.8847296833992004,0.0,24.11407470703125,25.0,12812.6572265625,0.0,37.65579605102539,1.0,283.1499938964844,284.3929748535156,298.666748046875,299.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,17099.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965145647525787,1.0,0.0,0.0,2.4647586345672607,2.4647698402404785,4.053612201460055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.04150390625,0.0,475.5506286621094,1895.4371337890625,0.0,269.6006164550781,0.6130731105804443,1.0,0.0,3.0,1.0,0.0
17655480,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8234590291976929,0.1611719727516174,0.1444905996322631,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539155006408691,0.050000000745058,0.0482140630483627,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539155006408691,0.050000000745058,0.0356107428669929,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539155006408691,0.050000000745058,0.0482140630483627,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5539155006408691,0.050000000745058,0.2287067621946334,284.966064453125,284.95001220703125,300.1566772460937,295.6528625488281,297.9316711425781,297.2753601074219,284.96630859375,1.0,0.1599102020263672,1.0,0.1500000059604644,0.6738410592079163,1.0,-0.6063079237937927,0.0217862110584974,0.5845217108726501,-0.1157552823424339,0.8847296833992004,0.8847296833992004,0.0,24.11407470703125,25.0,12812.6572265625,0.0,37.65579605102539,1.0,283.1499938964844,284.3929748535156,298.666748046875,299.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,17099.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965145647525787,1.0,0.0,0.0,2.4647586345672607,2.4647698402404785,4.053612201460055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.04150390625,0.0,475.5506286621094,1895.4371337890625,0.0,269.6006164550781,0.6130731105804443,1.0,0.0,3.0,1.0,0.0
17655540,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8321571946144104,0.1663444489240646,0.1490843743085861,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544741153717041,0.050000000745058,0.0482101067900657,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544741153717041,0.050000000745058,0.0356078222393989,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544741153717041,0.050000000745058,0.0482101067900657,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544741153717041,0.050000000745058,0.2286880016326904,284.9671325683594,284.95001220703125,300.1712646484375,295.6554260253906,297.9504699707031,297.302490234375,284.9673767089844,1.0,0.1603638976812362,1.0,0.1500000059604644,0.6689818501472473,1.0,-0.6117857694625854,0.0221863035112619,0.5895994901657104,-0.1153985485434532,0.8965847492218018,0.8965847492218018,0.0,24.073776245117188,25.0,12924.12109375,0.0,38.18839645385742,1.0,283.1499938964844,284.3863525390625,298.66949462890625,299.696044921875,293.1499938964844,293.1499938964844,283.1499938964844,17070.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993270099163055,1.0,0.0,0.0,2.4995386600494385,2.499549865722656,4.168819032202009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.384765625,0.0,493.333251953125,1895.4371337890625,0.0,274.49774169921875,0.6208033561706543,1.0,0.0,3.0,1.0,0.0
17655600,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8321571946144104,0.1663444489240646,0.1490843743085861,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544741153717041,0.050000000745058,0.0482101067900657,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544741153717041,0.050000000745058,0.0356078222393989,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544741153717041,0.050000000745058,0.0482101067900657,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5544741153717041,0.050000000745058,0.2286880016326904,284.9671325683594,284.95001220703125,300.1712646484375,295.6554260253906,297.9504699707031,297.302490234375,284.9673767089844,1.0,0.1603638976812362,1.0,0.1500000059604644,0.6689818501472473,1.0,-0.6117857694625854,0.0221863035112619,0.5895994901657104,-0.1153985485434532,0.8965847492218018,0.8965847492218018,0.0,24.073776245117188,25.0,12924.12109375,0.0,38.18839645385742,1.0,283.1499938964844,284.3863525390625,298.66949462890625,299.696044921875,293.1499938964844,293.1499938964844,283.1499938964844,17070.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993270099163055,1.0,0.0,0.0,2.4995386600494385,2.499549865722656,4.168819032202009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.384765625,0.0,493.333251953125,1895.4371337890625,0.0,274.49774169921875,0.6208033561706543,1.0,0.0,3.0,1.0,0.0
17655660,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8367905616760254,0.1691221892833709,0.1515522897243499,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5547797083854675,0.050000000745058,0.0482079535722732,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5547797083854675,0.050000000745058,0.0356062315404415,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5547797083854675,0.050000000745058,0.0482079535722732,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5547797083854675,0.050000000745058,0.2286777794361114,284.9677429199219,284.95001220703125,300.17779541015625,295.656005859375,297.96002197265625,297.3171081542969,284.9679870605469,1.0,0.1606090366840362,1.0,0.1500000059604644,0.6664491295814514,1.0,-0.6147280931472778,0.022402498871088,0.5923256278038025,-0.1151351183652877,0.90309739112854,0.90309739112854,0.0,24.05231666564941,25.0,12983.32421875,0.0,38.47697830200195,1.0,283.1499938964844,284.38287353515625,298.67010498046875,299.7015991210937,293.1499938964844,293.1499938964844,283.1499938964844,17057.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008033573627472,1.0,0.0,0.0,2.518038034439087,2.5180492401123047,4.230755052958557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.416015625,0.0,502.9906921386719,1895.4371337890625,0.0,277.09063720703125,0.6249240636825562,1.0,0.0,3.0,1.0,0.0
17655720,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8411008715629578,0.1717076599597931,0.1538497805595398,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5550685524940491,0.050000000745058,0.0482059270143508,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5550685524940491,0.050000000745058,0.0356047302484512,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5550685524940491,0.050000000745058,0.0482059270143508,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5550685524940491,0.050000000745058,0.2286681532859802,284.9682922363281,284.95001220703125,300.18316650390625,295.6560974121094,297.9685363769531,297.3306884765625,284.9685363769531,1.0,0.1608381569385528,1.0,0.1500000059604644,0.6641307473182678,1.0,-0.6174672245979309,0.0226045604795217,0.594862699508667,-0.1148317083716392,0.9092447757720948,0.9092447757720948,0.0,24.032451629638672,25.0,13037.9375,0.0,38.747188568115234,1.0,283.1499938964844,284.37969970703125,298.6702575683594,299.706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17047.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021606743335724,1.0,0.0,0.0,2.5351333618164062,2.5351450443267822,4.288397406071454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.42919921875,0.0,512.041748046875,1895.4371337890625,0.0,279.4884948730469,0.6317371129989624,1.0,0.0,3.0,1.0,0.0
17655780,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8503439426422119,0.1772314459085464,0.1587632894515991,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556996464729309,0.050000000745058,0.0482015125453472,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556996464729309,0.050000000745058,0.03560147061944,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556996464729309,0.050000000745058,0.0482015125453472,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556996464729309,0.050000000745058,0.2286472171545028,284.9637145996094,284.95001220703125,300.1927490234375,295.6551208496094,297.9855651855469,297.35968017578125,284.9626770019531,1.0,0.1613315492868423,1.0,0.1500000059604644,0.6592795848846436,1.0,-0.6233243346214294,0.0230397898703813,0.6002845168113708,-0.1139843091368675,0.9170350432395936,0.9170350432395936,0.0,23.99063301086425,25.0,13171.0068359375,0.0,39.33044052124024,1.0,283.1499938964844,284.36181640625,298.6707763671875,299.7182006835937,293.1499938964844,293.1499938964844,283.1499938964844,17582.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053371846675873,1.0,0.0,0.0,2.599848508834839,2.599860668182373,4.5101339196662593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.8564453125,0.0,550.422607421875,1895.4371337890625,0.0,285.154052734375,0.6473971009254456,1.0,0.0,3.0,1.0,0.0
17655840,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8503439426422119,0.1772314459085464,0.1587632894515991,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556996464729309,0.050000000745058,0.0482015125453472,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556996464729309,0.050000000745058,0.03560147061944,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556996464729309,0.050000000745058,0.0482015125453472,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5556996464729309,0.050000000745058,0.2286472171545028,284.9637145996094,284.95001220703125,300.1927490234375,295.6551208496094,297.9855651855469,297.35968017578125,284.9626770019531,1.0,0.1613315492868423,1.0,0.1500000059604644,0.6592795848846436,1.0,-0.6233243346214294,0.0230397898703813,0.6002845168113708,-0.1139843091368675,0.9170350432395936,0.9170350432395936,0.0,23.99063301086425,25.0,13171.0068359375,0.0,39.33044052124024,1.0,283.1499938964844,284.36181640625,298.6707763671875,299.7182006835937,293.1499938964844,293.1499938964844,283.1499938964844,17582.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053371846675873,1.0,0.0,0.0,2.599848508834839,2.599860668182373,4.5101339196662593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.8564453125,0.0,550.422607421875,1895.4371337890625,0.0,285.154052734375,0.6473971009254456,1.0,0.0,3.0,1.0,0.0
17655900,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8550828695297241,0.1800498366355896,0.1612709760665893,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5560286641120911,0.050000000745058,0.0481992214918136,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5560286641120911,0.050000000745058,0.0355997793376445,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5560286641120911,0.050000000745058,0.0481992214918136,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5560286641120911,0.050000000745058,0.2286363542079925,284.95977783203125,284.95001220703125,300.19677734375,295.6540832519531,297.99365234375,297.3744812011719,284.9576110839844,1.0,0.1615853756666183,1.0,0.1500000059604644,0.6568540334701538,1.0,-0.6263129711151123,0.0232636276632547,0.6030493378639221,-0.1134417876601219,0.9184119701385498,0.9184119701385498,0.0,23.96975326538086,25.0,13245.59375,0.0,39.63107681274414,1.0,283.1499938964844,284.3488464355469,298.67059326171875,299.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18103.412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070279598236084,1.0,0.0,0.0,2.6438004970550537,2.643813133239746,4.663916115532629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.6650390625,0.0,578.3850708007812,1895.4371337890625,0.0,288.2015686035156,0.6554041504859924,1.0,0.0,3.0,1.0,0.0
17655960,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8599162697792053,0.1829154640436172,0.163820281624794,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5563678741455078,0.050000000745058,0.0481968708336353,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5563678741455078,0.050000000745058,0.0355980433523654,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5563678741455078,0.050000000745058,0.0481968708336353,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5563678741455078,0.050000000745058,0.2286251932382583,284.95538330078125,284.95001220703125,300.2003479003906,295.6527404785156,298.0014953613281,297.3895568847656,284.9541015625,1.0,0.1618450582027435,1.0,0.1500000059604644,0.6544324159622192,1.0,-0.6293515563011169,0.0234918463975191,0.6058596968650818,-0.1128091067075729,0.9177375435829164,0.9177375435829164,0.0,23.948945999145508,25.0,13300.9501953125,0.0,39.93890380859375,1.0,283.1499938964844,284.3414306640625,298.6690368652344,299.7275085449219,293.1499938964844,293.1499938964844,283.1499938964844,18488.591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086471199989319,1.0,0.0,0.0,2.6705267429351807,2.670539379119873,4.758688021411217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.73974609375,0.0,596.198486328125,1895.4371337890625,0.0,291.14141845703125,0.6648330688476562,1.0,0.0,3.0,1.0,0.0
17656020,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8698397874832153,0.1887772381305694,0.1690312772989273,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.557079553604126,0.050000000745058,0.0481919609010219,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.557079553604126,0.050000000745058,0.035594418644905,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.557079553604126,0.050000000745058,0.0481919609010219,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.557079553604126,0.050000000745058,0.2286019027233123,284.94732666015625,284.95001220703125,300.2062683105469,295.64923095703125,298.0166015625,297.4205017089844,284.9462890625,1.0,0.1623791754245758,1.0,0.1500000059604644,0.6495891809463501,1.0,-0.6355611681938171,0.0239620599895715,0.6115990877151489,-0.1112824901938438,0.9129714369773864,0.9129714369773864,0.0,23.90691566467285,25.0,13427.3330078125,0.0,40.57411956787109,1.0,283.1499938964844,284.3226318359375,298.6637878417969,299.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,19620.931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115930795669555,1.0,0.0,0.0,2.7386274337768555,2.738640785217285,5.004483227821765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.88818359375,0.0,643.9779663085938,1895.4371337890625,0.0,296.5458068847656,0.6819251775741577,1.0,0.0,3.0,1.0,0.0
17656080,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8698397874832153,0.1887772381305694,0.1690312772989273,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.557079553604126,0.050000000745058,0.0481919609010219,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.557079553604126,0.050000000745058,0.035594418644905,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.557079553604126,0.050000000745058,0.0481919609010219,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.557079553604126,0.050000000745058,0.2286019027233123,284.94732666015625,284.95001220703125,300.2062683105469,295.64923095703125,298.0166015625,297.4205017089844,284.9462890625,1.0,0.1623791754245758,1.0,0.1500000059604644,0.6495891809463501,1.0,-0.6355611681938171,0.0239620599895715,0.6115990877151489,-0.1112824901938438,0.9129714369773864,0.9129714369773864,0.0,23.90691566467285,25.0,13427.3330078125,0.0,40.57411956787109,1.0,283.1499938964844,284.3226318359375,298.6637878417969,299.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,19620.931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115930795669555,1.0,0.0,0.0,2.7386274337768555,2.738640785217285,5.004483227821765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.88818359375,0.0,643.9779663085938,1895.4371337890625,0.0,296.5458068847656,0.6819251775741577,1.0,0.0,3.0,1.0,0.0
17656140,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8766098618507385,0.192766860127449,0.172575443983078,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5575791001319885,0.050000000745058,0.0481885336339473,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5575791001319885,0.050000000745058,0.0355918854475021,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5575791001319885,0.050000000745058,0.0481885336339473,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5575791001319885,0.050000000745058,0.228585660457611,284.94287109375,284.95001220703125,300.2094421386719,295.6464233398437,298.0263671875,297.44171142578125,284.9416809082031,1.0,0.1627442985773086,1.0,0.1500000059604644,0.6463837623596191,1.0,-0.6397840976715088,0.0242846887558698,0.6154994368553162,-0.1100812405347824,0.907716989517212,0.907716989517212,0.0,23.878368377685547,25.0,13515.068359375,0.0,41.01043319702149,1.0,283.1499938964844,284.31024169921875,298.6594543457031,299.7319030761719,293.1499938964844,293.1499938964844,283.1499938964844,20530.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132512807846069,1.0,0.0,0.0,2.7861666679382324,2.7861804962158203,5.179734898774768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.62939453125,0.0,679.3706665039062,1895.4371337890625,0.0,299.6201477050781,0.6911149024963379,1.0,0.0,3.0,1.0,0.0
17656200,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8801307082176208,0.1948401927947998,0.1744183748960495,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5578431487083435,0.050000000745058,0.0481867305934429,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5578431487083435,0.050000000745058,0.0355905555188655,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5578431487083435,0.050000000745058,0.0481867305934429,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5578431487083435,0.050000000745058,0.2285771071910858,284.94146728515625,284.95001220703125,300.2108764648437,295.6448669433594,298.0312805175781,297.4527893066406,284.9409484863281,1.0,0.1629347950220108,1.0,0.1500000059604644,0.6447458863258362,1.0,-0.6419798135757446,0.024453479796648,0.6175263524055481,-0.1094133779406547,0.9049286246299744,0.9049286246299744,0.0,23.86356544494629,25.0,13550.7529296875,0.0,41.238731384277344,1.0,283.1499938964844,284.307373046875,298.65692138671875,299.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,20865.470703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139887392520904,1.0,0.0,0.0,2.799598693847656,2.7996127605438232,5.22979746619967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.806640625,0.0,690.0269165039062,1895.4371337890625,0.0,300.9951477050781,0.6975036859512329,1.0,0.0,3.0,1.0,0.0
17656260,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8897382616996765,0.200502797961235,0.1794595867395401,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.5585770010948181,0.050000000745058,0.0481817424297332,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.5585770010948181,0.050000000745058,0.0355868712067604,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.5585770010948181,0.050000000745058,0.0481817424297332,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.5585770010948181,0.050000000745058,0.2285534441471099,284.9381103515625,284.95001220703125,300.2142028808594,295.6402893066406,298.0444030761719,297.48309326171875,284.9378967285156,1.0,0.1634590476751327,1.0,0.1500000059604644,0.6403453350067139,1.0,-0.6479849815368652,0.0249200966209173,0.6230648756027222,-0.1074495241045951,0.8963161706924438,0.8963161706924438,0.0,23.82367897033692,25.0,13662.9501953125,0.0,41.86871719360352,1.0,283.1499938964844,284.2958679199219,298.65093994140625,299.7317810058594,293.1499938964844,293.1499938964844,283.1499938964844,22069.49609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159004688262939,1.0,0.0,0.0,2.8506829738616943,2.8506975173950195,5.422394906418049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.35107421875,0.0,731.0387573242188,1895.4371337890625,0.0,304.58203125,0.7077756524085999,1.0,0.0,3.0,1.0,0.0
17656320,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8906916379928589,0.2010662853717804,0.1799617260694503,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5586506724357605,0.050000000745058,0.0481812432408332,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5586506724357605,0.050000000745058,0.0355865024030208,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5586506724357605,0.050000000745058,0.0481812432408332,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5586506724357605,0.050000000745058,0.2285510748624801,284.9381103515625,284.95001220703125,300.2144775390625,295.63983154296875,298.0456848144531,297.4861145019531,284.9380798339844,1.0,0.1635116785764694,1.0,0.1500000059604644,0.6399127840995789,1.0,-0.6485834121704102,0.0249670278280973,0.6236163973808289,-0.1072435528039932,0.8956122994422913,0.8956122994422913,0.0,23.81981658935547,25.0,13672.4013671875,0.0,41.9319953918457,1.0,283.1499938964844,284.29559326171875,298.6503295898437,299.7316589355469,293.1499938964844,293.1499938964844,283.1499938964844,22149.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160692393779754,1.0,0.0,0.0,2.8531861305236816,2.853200912475586,5.431923000287497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.681640625,0.0,733.2081909179688,1895.4371337890625,0.0,304.9002380371094,0.7054275274276733,1.0,0.0,3.0,1.0,0.0
17656380,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9013829827308656,0.2074266076087951,0.1856282502412796,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5594879388809204,0.050000000745058,0.0481756031513214,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5594879388809204,0.050000000745058,0.0355823338031768,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5594879388809204,0.050000000745058,0.0481756031513214,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5594879388809204,0.050000000745058,0.228524312376976,284.9466552734375,284.95001220703125,300.21746826171875,295.6344299316406,298.06005859375,297.5202331542969,284.9488830566406,1.0,0.1641092896461486,1.0,0.1500000059604644,0.6350796818733215,1.0,-0.6553332209587097,0.0255044475197792,0.6298287510871887,-0.1048355549573898,0.8959050178527832,0.8959050178527832,0.0,23.77719116210937,25.0,13765.7880859375,0.0,42.652076721191406,1.0,283.1499938964844,284.3046875,298.64263916015625,299.72869873046875,293.1499938964844,293.1499938964844,283.1499938964844,22149.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176555275917053,1.0,0.0,0.0,2.848055601119995,2.8480701446533203,5.412404107119073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.6787109375,0.0,729.7249755859375,1895.4371337890625,0.0,307.904052734375,0.7038671374320984,1.0,0.0,3.0,1.0,0.0
17656440,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9013829827308656,0.2074266076087951,0.1856282502412796,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5594879388809204,0.050000000745058,0.0481756031513214,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5594879388809204,0.050000000745058,0.0355823338031768,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5594879388809204,0.050000000745058,0.0481756031513214,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5594879388809204,0.050000000745058,0.228524312376976,284.9466552734375,284.95001220703125,300.21746826171875,295.6344299316406,298.06005859375,297.5202331542969,284.9488830566406,1.0,0.1641092896461486,1.0,0.1500000059604644,0.6350796818733215,1.0,-0.6553332209587097,0.0255044475197792,0.6298287510871887,-0.1048355549573898,0.8959050178527832,0.8959050178527832,0.0,23.77719116210937,25.0,13765.7880859375,0.0,42.652076721191406,1.0,283.1499938964844,284.3046875,298.64263916015625,299.72869873046875,293.1499938964844,293.1499938964844,283.1499938964844,22149.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176555275917053,1.0,0.0,0.0,2.848055601119995,2.8480701446533203,5.412404107119073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.6787109375,0.0,729.7249755859375,1895.4371337890625,0.0,307.904052734375,0.7038671374320984,1.0,0.0,3.0,1.0,0.0
