time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656500,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9068477749824524,0.2106505632400512,0.188503012061119,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5599153637886047,0.050000000745058,0.0481727384030818,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5599153637886047,0.050000000745058,0.0355802215635776,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5599153637886047,0.050000000745058,0.0481727384030818,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5599153637886047,0.050000000745058,0.2285107374191284,284.9540710449219,284.95001220703125,300.21881103515625,295.63165283203125,298.0674133300781,297.53759765625,284.9573059082031,1.0,0.1644155979156494,1.0,0.1500000059604644,0.6326631307601929,1.0,-0.658757746219635,0.0257829576730728,0.6329748034477234,-0.1035677716135978,0.9011300206184388,0.9011300206184388,0.0,23.756393432617188,25.0,13806.984375,0.0,43.021915435791016,1.0,283.1499938964844,284.31365966796875,298.6390991210937,299.7272033691406,293.1499938964844,293.1499938964844,283.1499938964844,21696.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183503091335296,1.0,0.0,0.0,2.833256244659424,2.833270788192749,5.35630192644021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.86865234375,0.0,717.1077880859375,1895.4371337890625,0.0,309.2270202636719,0.7025905847549438,1.0,0.0,3.0,1.0,0.0
17656560,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.912606418132782,0.2138985395431518,0.1914015710353851,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.5603457689285278,0.050000000745058,0.048169869929552,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.5603457689285278,0.050000000745058,0.0355781018733978,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.5603457689285278,0.050000000745058,0.048169869929552,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.5603457689285278,0.050000000745058,0.2284971177577972,284.9619445800781,284.95001220703125,300.2201232910156,295.62890625,298.0749816894531,297.55517578125,284.9646301269531,1.0,0.1647270023822784,1.0,0.1500000059604644,0.6302514672279358,1.0,-0.6622107625007629,0.0260681491345167,0.6361426115036011,-0.1022743433713913,0.9094313383102416,0.9094313383102416,0.0,23.7362060546875,25.0,13867.8251953125,0.0,43.39818954467773,1.0,283.1499938964844,284.3184814453125,298.6363525390625,299.7276306152344,293.1499938964844,293.1499938964844,283.1499938964844,21338.232421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190936386585235,1.0,0.0,0.0,2.835134506225586,2.835148811340332,5.363405648495245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.748046875,0.0,716.287353515625,1895.4371337890625,0.0,310.6474304199219,0.7056418657302856,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9230561256408693,0.219607338309288,0.1965085864067077,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.5610973238945007,0.050000000745058,0.0481648854911327,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.5610973238945007,0.050000000745058,0.0355744175612926,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.5610973238945007,0.050000000745058,0.0481648854911327,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.5610973238945007,0.050000000745058,0.2284734696149826,284.96746826171875,284.95001220703125,300.22247314453125,295.6241455078125,298.0889892578125,297.5865783691406,284.9679260253906,1.0,0.1652829796075821,1.0,0.1500000059604644,0.6260261535644531,1.0,-0.6682952046394348,0.0265842825174331,0.6417109370231628,-0.0999793037772178,0.9223218560218812,0.9223218560218812,0.0,23.70314598083496,25.0,13995.54296875,0.0,44.07020950317383,1.0,283.1499938964844,284.3128662109375,298.6336975097656,299.732421875,293.1499938964844,293.1499938964844,283.1499938964844,21337.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208076894283294,1.0,0.0,0.0,2.8772647380828857,2.87727952003479,5.523991148947971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.25,0.0,744.9260864257812,1895.4371337890625,0.0,313.94268798828125,0.7125619053840637,1.0,0.0,3.0,1.0,0.0
17656680,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9245441555976868,0.2204155027866363,0.197232112288475,297.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.561201810836792,0.050000000745058,0.0481641925871372,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.561201810836792,0.050000000745058,0.035573910921812,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.561201810836792,0.050000000745058,0.0481641925871372,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.561201810836792,0.050000000745058,0.2284702062606811,284.9678039550781,284.95001220703125,300.2228088378906,295.6235046386719,298.0910949707031,297.59112548828125,284.9682922363281,1.0,0.1653629094362259,1.0,0.1500000059604644,0.6254282593727112,1.0,-0.6691579222679138,0.026659045368433,0.6424988508224487,-0.0996547192335128,0.9240410923957824,0.9240410923957824,0.0,23.69890594482422,25.0,14012.0498046875,0.0,44.16661071777344,1.0,283.1499938964844,284.3123474121094,298.6332702636719,299.73297119140625,293.1499938964844,293.1499938964844,283.1499938964844,21331.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210764765739441,1.0,0.0,0.0,2.88195538520813,2.881970167160034,5.542016765502922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.00537109375,0.0,748.1239013671875,1895.4371337890625,0.0,314.4619445800781,0.7166078686714172,1.0,0.0,3.0,1.0,0.0
17656740,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.93244206905365,0.2247245162725448,0.2010926604270935,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5617542862892151,0.1455001533031463,0.0481605567038059,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5617542862892151,0.050000000745058,0.0355712212622165,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5617542862892151,0.050000000745058,0.0481605567038059,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5617542862892151,0.050000000745058,0.2284529358148574,284.966796875,284.95001220703125,300.2247619628906,295.6200866699219,298.1029052734375,297.61572265625,284.9662475585937,1.0,0.1657923907041549,1.0,0.1500000059604644,0.6222360730171204,1.0,-0.6737583875656128,0.0270653087645769,0.6466930508613586,-0.0979338139295578,0.9310992360115052,0.9310992360115052,0.0,23.677461624145508,25.0,14118.6845703125,0.0,44.68497085571289,1.0,283.1499938964844,284.3022155761719,298.6315002441406,299.7375793457031,293.1499938964844,293.1499938964844,283.1499938964844,21718.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226646721363067,1.0,0.0,0.0,2.930711269378662,2.930726289749145,5.73111833546136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.3876953125,0.0,784.6918334960938,1895.4371337890625,0.0,317.54473876953125,0.7254515886306763,1.0,0.0,3.0,1.0,0.0
17656800,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9808632731437684,0.2270016968250274,0.2029194384813308,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7941237688064575,0.1465575695037841,0.1149110496044159,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.5922624468803406,0.050000000745058,0.0354425236582756,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.5922624468803406,0.050000000745058,0.0479863099753856,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.5922624468803406,0.050000000745058,0.2276263833045959,284.9823913574219,284.95001220703125,300.2258605957031,295.61846923828125,298.1123962402344,297.62420654296875,285.0155944824219,1.0,0.1671988815069198,1.0,0.1500000059604644,0.6206049919128418,1.0,-0.7546629309654236,0.0315523333847522,0.7231106162071228,-0.1095359176397323,0.9460024237632751,0.9460024237632751,0.0,20.061357498168945,43.0,15288.5517578125,0.0,50.39425659179688,1.0,283.1499938964844,284.36865234375,298.63360595703125,299.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,21722.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423879325389862,1.0,0.0,0.0,2.950434446334839,2.9504499435424805,5.808517471450614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.4423828125,0.0,798.8924560546875,1895.4371337890625,0.0,319.919189453125,0.73305344581604,1.0,0.0,3.0,1.0,0.0
17656860,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.964018702507019,0.2340164631605148,0.2092438489198684,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8147018551826477,0.1407282501459121,0.1350053697824478,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5731659531593323,0.050000000745058,0.0355188027024269,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5731659531593323,0.050000000745058,0.0480895824730396,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5731659531593323,0.050000000745058,0.2281162738800048,285.1277160644531,284.95001220703125,300.2295837402344,295.6140441894531,298.0877380371094,297.6039428710937,285.12554931640625,1.0,0.1773232817649841,1.0,0.1500000059604644,0.6158885955810547,1.0,-0.7872158885002136,0.0337584987282753,0.7534574270248413,-0.1106753274798393,1.0,1.0,0.0,23.060365676879883,31.0,16224.2763671875,0.0,58.84129333496094,1.0,283.1499938964844,284.4079284667969,298.6954650878906,299.9096374511719,293.1499938964844,293.1499938964844,283.1499938964844,21493.103515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404533207416534,1.0,0.0,0.0,3.088043212890625,3.088059663772583,6.362972726492444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.6953125,0.0,901.3927001953124,1895.4371337890625,0.0,353.8836975097656,0.7641268372535706,1.0,0.0,3.0,1.0,0.0
17656920,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.964018702507019,0.2340164631605148,0.2092438489198684,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8147018551826477,0.1407282501459121,0.1350053697824478,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5731659531593323,0.050000000745058,0.0355188027024269,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5731659531593323,0.050000000745058,0.0480895824730396,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5731659531593323,0.050000000745058,0.2281162738800048,285.1277160644531,284.95001220703125,300.2295837402344,295.6140441894531,298.0877380371094,297.6039428710937,285.12554931640625,1.0,0.1773232817649841,1.0,0.1500000059604644,0.6158885955810547,1.0,-0.7872158885002136,0.0337584987282753,0.7534574270248413,-0.1106753274798393,1.0,1.0,0.0,23.060365676879883,31.0,16224.2763671875,0.0,58.84129333496094,1.0,283.1499938964844,284.4079284667969,298.6954650878906,299.9096374511719,293.1499938964844,293.1499938964844,283.1499938964844,21493.103515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404533207416534,1.0,0.0,0.0,3.088043212890625,3.088059663772583,6.362972726492444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.6953125,0.0,901.3927001953124,1895.4371337890625,0.0,353.8836975097656,0.7641268372535706,1.0,0.0,3.0,1.0,0.0
17656980,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.9889415502548218,0.2442148327827453,0.2041529268026352,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8384400010108948,0.1397072076797485,0.1328207850456237,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.5973215699195862,0.050000000745058,0.0354234538972377,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8454594016075134,0.1421565562486648,0.136368066072464,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.5973215699195862,0.050000000745058,0.2275039255619049,285.2253723144531,284.95001220703125,300.2343444824219,295.6105041503906,298.08258056640625,297.5940246582031,285.2326965332031,1.0,0.1826352626085281,1.0,0.1500000059604644,0.6111721396446228,1.0,-0.8780595064163208,0.0398243218660354,0.8382351994514465,-0.1229898780584335,1.0,1.0,0.0,20.78934097290039,25.0,17763.46484375,0.0,70.27095031738281,1.0,283.1499938964844,284.4814453125,298.7163391113281,300.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,22982.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615635573863983,1.0,0.0,0.0,3.1932055950164795,3.193223237991333,6.803730343563075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.5888671875,0.0,996.6614379882812,1895.4371337890625,0.0,401.9806213378906,0.7898076176643372,1.0,0.0,3.0,1.0,0.0
17657040,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.9889415502548218,0.2442148327827453,0.2041529268026352,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8384400010108948,0.1397072076797485,0.1328207850456237,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.5973215699195862,0.050000000745058,0.0354234538972377,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8454594016075134,0.1421565562486648,0.136368066072464,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.5973215699195862,0.050000000745058,0.2275039255619049,285.2253723144531,284.95001220703125,300.2343444824219,295.6105041503906,298.08258056640625,297.5940246582031,285.2326965332031,1.0,0.1826352626085281,1.0,0.1500000059604644,0.6111721396446228,1.0,-0.8780595064163208,0.0398243218660354,0.8382351994514465,-0.1229898780584335,1.0,1.0,0.0,20.78934097290039,25.0,17763.46484375,0.0,70.27095031738281,1.0,283.1499938964844,284.4814453125,298.7163391113281,300.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,22982.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615635573863983,1.0,0.0,0.0,3.1932055950164795,3.193223237991333,6.803730343563075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.5888671875,0.0,996.6614379882812,1895.4371337890625,0.0,401.9806213378906,0.7898076176643372,1.0,0.0,3.0,1.0,0.0
17657100,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.9898219704627992,0.2486611753702163,0.2064346820116043,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.836928129196167,0.1402605175971985,0.1330930590629577,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.5956078767776489,0.050000000745058,0.0354296043515205,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.8388152718544006,0.1398545652627945,0.134051889181137,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.5956078767776489,0.050000000745058,0.2275434136390686,285.2330627441406,284.95001220703125,300.2372131347656,295.609130859375,298.0887145996094,297.60357666015625,285.2318115234375,1.0,0.1838565468788147,1.0,0.1500000059604644,0.6088139414787292,1.0,-0.8839259147644043,0.0404288284480571,0.843497097492218,-0.121638149023056,1.0,1.0,0.0,21.096023559570312,25.0,17879.36328125,0.0,71.2836685180664,1.0,283.1499938964844,284.4673767089844,298.7099609375,300.0390930175781,293.1499938964844,293.1499938964844,283.1499938964844,23790.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471499890089035,1.0,0.0,0.0,3.248819351196289,3.248837471008301,7.042784773148014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.005859375,0.0,1049.648193359375,1895.4371337890625,0.0,426.7860412597656,0.8006149530410767,1.0,0.0,3.0,1.0,0.0
17657160,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.9905445575714112,0.2527781426906585,0.2083911895751953,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.8365014791488647,0.1411482989788055,0.1337683796882629,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.5941337943077087,0.050000000745058,0.0354349724948406,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.8337538242340088,0.1385549902915954,0.1323668658733368,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.5941337943077087,0.050000000745058,0.2275778949260711,285.22528076171875,284.95001220703125,300.240478515625,295.6080627441406,298.1097106933594,297.6322021484375,285.2226257324219,1.0,0.1843100190162658,1.0,0.1500000059604644,0.6065253615379333,1.0,-0.8851073980331421,0.0407454892992973,0.8443619012832642,-0.1203990653157234,1.0,1.0,0.0,21.310930252075195,25.0,17871.759765625,0.0,71.81121826171875,1.0,283.1499938964844,284.4517517089844,298.6888732910156,300.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,24345.072265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785196781158447,1.0,0.0,0.0,3.286468744277954,3.286487340927124,7.20696391454112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.34326171875,0.0,1086.56494140625,1895.4371337890625,0.0,445.236328125,0.8126147389411926,1.0,0.0,3.0,1.0,0.0
17657220,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.978488564491272,0.2655607759952545,0.1826379299163818,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.8647537231445312,0.1435431540012359,0.1356956511735916,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8634651303291321,0.1413167417049408,0.0997754409909248,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.8555587530136108,0.1383837014436721,0.1313639134168625,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.6132311224937439,0.050000000745058,0.2271539121866226,285.2523498535156,284.95001220703125,300.24774169921875,295.6070251464844,298.1187438964844,297.6406555175781,285.2574768066406,1.0,0.1868851035833358,1.0,0.1500000059604644,0.6022518873214722,1.0,-0.9320020079612732,0.0444381907582283,0.8875638246536255,-0.125875324010849,1.0,1.0,0.0,19.605972290039062,25.0,18527.578125,0.0,77.45723724365234,1.0,283.1499938964844,284.4647216796875,298.6515808105469,300.0175476074219,293.1499938964844,293.1499938964844,283.1499938964844,25583.71875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860005676746368,1.0,0.0,0.0,3.369037389755249,3.369056940078736,7.573644893454912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.93212890625,0.0,1170.5357666015625,1895.4371337890625,0.0,465.79498291015625,0.8298487067222595,1.0,0.0,3.0,1.0,0.0
17657280,297.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.978733241558075,0.2665956020355224,0.1830585747957229,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.864708423614502,0.1437461972236633,0.1358740627765655,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.862779438495636,0.1406774669885635,0.0996832177042961,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.8552300930023193,0.1384697705507278,0.1314024627208709,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.6129277348518372,0.050000000745058,0.2271602898836136,285.25457763671875,284.95001220703125,300.2483215332031,295.60699462890625,298.1153259277344,297.6369934082031,285.2582702636719,1.0,0.1870474815368652,1.0,0.1500000059604644,0.6019482016563416,1.0,-0.9326841831207277,0.0445229820907115,0.8881611824035645,-0.1258232295513153,1.0,1.0,0.0,19.64998435974121,28.0,18556.65625,0.0,77.65033721923828,1.0,283.1499938964844,284.46484375,298.6503601074219,300.0178527832031,293.1499938964844,293.1499938964844,283.1499938964844,25645.6875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486454427242279,1.0,0.0,0.0,3.373115062713623,3.3731346130371094,7.591989401589672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.06005859375,0.0,1174.791259765625,1895.4371337890625,0.0,467.0730285644531,0.8338229060173035,1.0,0.0,3.0,1.0,0.0
17657340,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.9841137528419496,0.279150903224945,0.1931711286306381,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8612143993377686,0.1472503095865249,0.1390156149864196,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.8405897617340088,0.1346877813339233,0.095246598124504,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8498820066452026,0.1412886977195739,0.1334836035966873,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.605495035648346,0.050000000745058,0.2273186445236206,285.26873779296875,284.95001220703125,300.2582092285156,295.6075744628906,298.05926513671875,297.5688781738281,285.2716979980469,1.0,0.1906472742557525,1.0,0.1500000059604644,0.5973710417747498,1.0,-0.945953369140625,0.0460491478443145,0.899904191493988,-0.1257779598236084,1.0,1.0,0.0,20.67534828186035,31.0,19233.462890625,0.0,81.75977325439453,1.0,283.1499938964844,284.4806823730469,298.6433410644531,300.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,26882.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493266761302948,1.0,0.0,0.0,3.453481674194336,3.4535021781921387,7.95806727182935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.9384765625,0.0,1260.778564453125,1895.4371337890625,0.0,486.6951904296875,0.8535173535346985,1.0,0.0,3.0,1.0,0.0
17657400,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.9841137528419496,0.279150903224945,0.1931711286306381,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8612143993377686,0.1472503095865249,0.1390156149864196,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.8405897617340088,0.1346877813339233,0.095246598124504,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8498820066452026,0.1412886977195739,0.1334836035966873,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.605495035648346,0.050000000745058,0.2273186445236206,285.26873779296875,284.95001220703125,300.2582092285156,295.6075744628906,298.05926513671875,297.5688781738281,285.2716979980469,1.0,0.1906472742557525,1.0,0.1500000059604644,0.5973710417747498,1.0,-0.945953369140625,0.0460491478443145,0.899904191493988,-0.1257779598236084,1.0,1.0,0.0,20.67534828186035,31.0,19233.462890625,0.0,81.75977325439453,1.0,283.1499938964844,284.4806823730469,298.6433410644531,300.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,26882.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493266761302948,1.0,0.0,0.0,3.453481674194336,3.4535021781921387,7.95806727182935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.9384765625,0.0,1260.778564453125,1895.4371337890625,0.0,486.6951904296875,0.8535173535346985,1.0,0.0,3.0,1.0,0.0
17657460,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.9885379076004028,0.2882649302482605,0.203138530254364,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.8592066764831543,0.1513968110084533,0.1428359001874923,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.8295228481292725,0.1347792446613311,0.0944677144289016,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8475080728530884,0.1450542956590652,0.1369286477565765,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.5980798006057739,0.050000000745058,0.2274840027093887,285.2826843261719,284.95001220703125,300.2704772949219,295.6099853515625,298.0823669433594,297.59478759765625,285.2850646972656,1.0,0.1951701790094375,1.0,0.1500000059604644,0.592749834060669,1.0,-0.9658964276313782,0.0481513068079948,0.9177451133728028,-0.1273024082183838,1.0,1.0,0.0,21.8106689453125,34.0,19656.09765625,0.0,87.46189880371094,1.0,283.1499938964844,284.4805603027344,298.6427917480469,300.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,28072.8125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998904764652252,1.0,0.0,0.0,3.529124021530152,3.5291454792022705,8.31050044780568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.212890625,0.0,1345.4521484375,1895.4371337890625,0.0,506.5863952636719,0.8720716834068298,1.0,0.0,3.0,1.0,0.0
17657520,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.9885379076004028,0.2882649302482605,0.203138530254364,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.8592066764831543,0.1513968110084533,0.1428359001874923,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.8295228481292725,0.1347792446613311,0.0944677144289016,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8475080728530884,0.1450542956590652,0.1369286477565765,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.5980798006057739,0.050000000745058,0.2274840027093887,285.2826843261719,284.95001220703125,300.2704772949219,295.6099853515625,298.0823669433594,297.59478759765625,285.2850646972656,1.0,0.1951701790094375,1.0,0.1500000059604644,0.592749834060669,1.0,-0.9658964276313782,0.0481513068079948,0.9177451133728028,-0.1273024082183838,1.0,1.0,0.0,21.8106689453125,34.0,19656.09765625,0.0,87.46189880371094,1.0,283.1499938964844,284.4805603027344,298.6427917480469,300.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,28072.8125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998904764652252,1.0,0.0,0.0,3.529124021530152,3.5291454792022705,8.31050044780568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.212890625,0.0,1345.4521484375,1895.4371337890625,0.0,506.5863952636719,0.8720716834068298,1.0,0.0,3.0,1.0,0.0
17657580,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.8767950534820557,0.318434327840805,0.0902988836169242,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.8767950534820557,0.1602735519409179,0.0950890704989433,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9688462615013124,0.1394726932048797,0.0925743952393531,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.8767950534820557,0.1534300595521927,0.0950890854001045,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9708878397941588,0.1330559700727462,0.5984075665473938,285.4798889160156,284.95001220703125,300.2854309082031,295.6145324707031,298.1454467773437,297.6206970214844,285.48681640625,1.0,0.2047764211893081,1.0,0.1500000059604644,0.5881285667419434,1.0,-1.1176060438156128,0.0612369999289512,1.0563689470291138,-0.1578159034252166,1.0,1.0,0.0,15.44802474975586,54.0,22329.390625,0.0,114.02243041992188,1.0,283.1499938964844,284.628662109375,298.6889953613281,300.23114013671875,293.1499938964844,293.1499938964844,283.1499938964844,29252.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124278664588928,1.0,0.0,0.0,3.602508783340454,3.6025309562683105,8.659710601932602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.16162109375,0.0,1431.1417236328125,1895.4371337890625,0.0,546.5528564453125,0.8900758624076843,1.0,0.0,3.0,1.0,0.0
17657640,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.8767950534820557,0.318434327840805,0.0902988836169242,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.8767950534820557,0.1602735519409179,0.0950890704989433,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9688462615013124,0.1394726932048797,0.0925743952393531,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.8767950534820557,0.1534300595521927,0.0950890854001045,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9708878397941588,0.1330559700727462,0.5984075665473938,285.4798889160156,284.95001220703125,300.2854309082031,295.6145324707031,298.1454467773437,297.6206970214844,285.48681640625,1.0,0.2047764211893081,1.0,0.1500000059604644,0.5881285667419434,1.0,-1.1176060438156128,0.0612369999289512,1.0563689470291138,-0.1578159034252166,1.0,1.0,0.0,15.44802474975586,54.0,22329.390625,0.0,114.02243041992188,1.0,283.1499938964844,284.628662109375,298.6889953613281,300.23114013671875,293.1499938964844,293.1499938964844,283.1499938964844,29252.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124278664588928,1.0,0.0,0.0,3.602508783340454,3.6025309562683105,8.659710601932602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.16162109375,0.0,1431.1417236328125,1895.4371337890625,0.0,546.5528564453125,0.8900758624076843,1.0,0.0,3.0,1.0,0.0
17657700,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.8822685480117798,0.3315460383892059,0.0938505008816719,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.8822685480117798,0.166393369436264,0.0988290980458259,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.9502893686294556,0.1432261914014816,0.0893795490264892,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.8822685480117798,0.1588290631771087,0.0988290980458259,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.962119460105896,0.1309768557548523,0.5942918658256531,285.5215148925781,284.95001220703125,300.2940368652344,295.61767578125,298.3666076660156,297.8798217773437,285.5400085449219,1.0,0.2126906514167785,1.0,0.1500000059604644,0.5858179330825806,1.0,-1.166743516921997,0.0660790130496025,1.100664496421814,-0.1676704287528991,1.0,1.0,0.0,16.277372360229492,54.0,23145.75390625,0.0,123.62779998779295,1.0,283.1499938964844,284.6595458984375,298.7174987792969,300.3090209960937,293.1499938964844,293.1499938964844,283.1499938964844,29959.77734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239691734313965,1.0,0.0,0.0,3.645803451538086,3.64582633972168,8.869105272424349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.4365234375,0.0,1483.36279296875,1895.4371337890625,0.0,586.1929321289062,0.8978965282440186,1.0,0.0,3.0,1.0,0.0
17657760,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.8907454609870911,0.340303510427475,0.0995823591947555,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.8907454609870911,0.1718387007713318,0.10486501455307,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.977362871170044,0.1428439617156982,0.1002086699008941,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.8907454609870911,0.1636155545711517,0.10486501455307,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.9467737674713136,0.1294718980789184,0.5864158272743225,285.6034851074219,284.95001220703125,300.303466796875,295.6214294433594,298.3824768066406,297.8825988769531,285.6234741210937,1.0,0.2227357327938079,1.0,0.1500000059604644,0.583710789680481,1.0,-1.2285891771316528,0.0723797902464866,1.1562093496322632,-0.1819271296262741,1.0,1.0,0.0,17.395681381225586,74.0,24303.314453125,0.0,138.66551208496094,1.0,283.1499938964844,284.7212219238281,298.734130859375,300.3886108398437,293.1499938964844,293.1499938964844,283.1499938964844,30403.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359845757484436,1.0,0.0,0.0,3.6726772785186768,3.6727006435394287,9.000338536679919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.51708984375,0.0,1516.4075927734375,1895.4371337890625,0.0,630.5652465820312,0.9073027968406676,1.0,0.0,3.0,1.0,0.0
17657820,298.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.9404916167259216,0.3487671911716461,0.1375710666179657,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.9859839677810668,0.1761181652545929,0.1667506694793701,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.9174971580505372,0.1432843506336212,0.1003772094845771,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.9678034782409668,0.1652403622865677,0.1568921357393264,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.8839911818504333,0.1288014054298401,0.5802334547042847,285.7832946777344,284.95001220703125,300.3248596191406,295.6309509277344,298.3749084472656,297.8247985839844,285.8014221191406,1.0,0.2483673691749572,1.0,0.1500000059604644,0.579496443271637,1.0,-1.3641903400421145,0.0873651951551437,1.276825189590454,-0.2130677700042724,1.0,1.0,0.0,21.636775970458984,94.0,26798.630859375,0.0,196.4431304931641,1.0,283.1499938964844,284.8528137207031,298.76190185546875,300.56298828125,293.1499938964844,293.1499938964844,283.1499938964844,31541.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562291145324707,1.0,0.0,0.0,3.740828275680542,3.7408523559570312,9.33746150622028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.51904296875,0.0,1602.4002685546875,1895.4371337890625,0.0,739.76708984375,0.9240388870239258,1.0,0.0,3.0,1.0,0.0
17657880,298.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.9404916167259216,0.3487671911716461,0.1375710666179657,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.9859839677810668,0.1761181652545929,0.1667506694793701,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.9174971580505372,0.1432843506336212,0.1003772094845771,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.9678034782409668,0.1652403622865677,0.1568921357393264,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.8839911818504333,0.1288014054298401,0.5802334547042847,285.7832946777344,284.95001220703125,300.3248596191406,295.6309509277344,298.3749084472656,297.8247985839844,285.8014221191406,1.0,0.2483673691749572,1.0,0.1500000059604644,0.579496443271637,1.0,-1.3641903400421145,0.0873651951551437,1.276825189590454,-0.2130677700042724,1.0,1.0,0.0,21.636775970458984,94.0,26798.630859375,0.0,196.4431304931641,1.0,283.1499938964844,284.8528137207031,298.76190185546875,300.56298828125,293.1499938964844,293.1499938964844,283.1499938964844,31541.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562291145324707,1.0,0.0,0.0,3.740828275680542,3.7408523559570312,9.33746150622028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.51904296875,0.0,1602.4002685546875,1895.4371337890625,0.0,739.76708984375,0.9240388870239258,1.0,0.0,3.0,1.0,0.0
17657940,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.9238598942756652,0.3383769392967224,0.3104818165302276,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.7417638897895813,0.1778362244367599,0.1694564819335937,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.6950233578681946,0.1448438614606857,0.1025578379631042,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.7289347052574158,0.1765379309654235,0.1601754873991012,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.6677268147468567,0.1288515478372573,0.5882720947265625,285.8296813964844,284.95001220703125,300.3500061035156,295.643310546875,298.2692565917969,297.7646179199219,285.7385559082031,1.0,0.2706409096717834,1.0,0.1500000059604644,0.575282096862793,1.0,-1.1270792484283447,0.0647948682308197,1.0622843503952026,-0.1611055731773376,1.0,1.0,0.0,56.55780029296875,82.0,23670.591796875,0.0,269.9391174316406,1.0,283.1499938964844,284.7019348144531,298.765380859375,300.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,32676.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881206393241882,1.0,0.0,0.0,3.807509183883667,3.8075342178344727,9.673312888480725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.9130859375,0.0,1689.6263427734375,1895.4371337890625,0.0,864.8010864257812,0.940415620803833,1.0,0.0,3.0,1.0,0.0
17658000,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.9238598942756652,0.3383769392967224,0.3104818165302276,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.7417638897895813,0.1778362244367599,0.1694564819335937,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.6950233578681946,0.1448438614606857,0.1025578379631042,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.7289347052574158,0.1765379309654235,0.1601754873991012,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.6677268147468567,0.1288515478372573,0.5882720947265625,285.8296813964844,284.95001220703125,300.3500061035156,295.643310546875,298.2692565917969,297.7646179199219,285.7385559082031,1.0,0.2706409096717834,1.0,0.1500000059604644,0.575282096862793,1.0,-1.1270792484283447,0.0647948682308197,1.0622843503952026,-0.1611055731773376,1.0,1.0,0.0,56.55780029296875,82.0,23670.591796875,0.0,269.9391174316406,1.0,283.1499938964844,284.7019348144531,298.765380859375,300.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,32676.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881206393241882,1.0,0.0,0.0,3.807509183883667,3.8075342178344727,9.673312888480725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.9130859375,0.0,1689.6263427734375,1895.4371337890625,0.0,864.8010864257812,0.940415620803833,1.0,0.0,3.0,1.0,0.0
17658060,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.9990000128746032,0.3296281695365906,0.2806788384914398,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.8302829265594482,0.1780648827552795,0.1693145036697387,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.7792769074440002,0.1472429037094116,0.1032480970025062,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.8258296251296997,0.1743661314249038,0.1664083153009414,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.7481452226638794,0.1295805424451828,0.5862246751785278,286.0240783691406,284.95001220703125,300.3780517578125,295.6579895019531,298.22088623046875,297.5806579589844,286.02685546875,1.0,0.2974274754524231,1.0,0.1500000059604644,0.5707427859306335,1.0,-1.5672065019607544,0.1137626096606254,1.4534438848495483,-0.2445185929536819,1.0,1.0,0.0,39.944183349609375,70.0,30090.947265625,0.0,326.93426513671875,1.0,283.1499938964844,285.0055236816406,298.7611083984375,300.7879943847656,293.1499938964844,293.1499938964844,283.04998779296875,33802.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061360836029053,1.0,0.0,0.0,3.872565507888794,3.872591257095337,1.0006698403230985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.2490234375,0.0,1777.7232666015625,1895.4371337890625,0.0,963.5029907226562,0.95539653301239,1.0,0.0,3.0,1.0,0.0
17658120,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.9990000128746032,0.3296281695365906,0.2806788384914398,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.8302829265594482,0.1780648827552795,0.1693145036697387,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.7792769074440002,0.1472429037094116,0.1032480970025062,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.8258296251296997,0.1743661314249038,0.1664083153009414,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.7481452226638794,0.1295805424451828,0.5862246751785278,286.0240783691406,284.95001220703125,300.3780517578125,295.6579895019531,298.22088623046875,297.5806579589844,286.02685546875,1.0,0.2974274754524231,1.0,0.1500000059604644,0.5707427859306335,1.0,-1.5672065019607544,0.1137626096606254,1.4534438848495483,-0.2445185929536819,1.0,1.0,0.0,39.944183349609375,70.0,30090.947265625,0.0,326.93426513671875,1.0,283.1499938964844,285.0055236816406,298.7611083984375,300.7879943847656,293.1499938964844,293.1499938964844,283.04998779296875,33802.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061360836029053,1.0,0.0,0.0,3.872565507888794,3.872591257095337,1.0006698403230985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.2490234375,0.0,1777.7232666015625,1895.4371337890625,0.0,963.5029907226562,0.95539653301239,1.0,0.0,3.0,1.0,0.0
17658180,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.9701465964317322,0.3223589956760406,0.2914270758628845,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.793418288230896,0.1792110651731491,0.1705423891544342,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.7465136647224426,0.149227038025856,0.1049363538622856,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.7859524488449097,0.1739791333675384,0.1659056544303894,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.7150263786315918,0.1292767971754074,0.587141215801239,285.9541320800781,284.95001220703125,300.4078674316406,295.6742858886719,298.1579284667969,297.4895935058594,285.9501037597656,1.0,0.3080824017524719,1.0,0.1500000059604644,0.5662034749984741,1.0,-1.5820236206054688,0.1173716709017753,1.4646519422531128,-0.2443144619464874,1.0,1.0,0.0,48.15601348876953,58.0,30599.01953125,0.0,356.8713073730469,1.0,283.0511474609375,284.91571044921875,298.7649841308594,300.8721008300781,293.1499938964844,293.1499938964844,282.75,34745.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265023350715637,1.0,0.0,0.0,3.9262216091156006,3.92624831199646,1.028591441354365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2763671875,0.0,1852.645751953125,1895.4371337890625,0.0,1086.087890625,0.9664927124977112,1.0,0.0,3.0,1.0,0.0
17658240,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.9701465964317322,0.3223589956760406,0.2914270758628845,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.793418288230896,0.1792110651731491,0.1705423891544342,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.7465136647224426,0.149227038025856,0.1049363538622856,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.7859524488449097,0.1739791333675384,0.1659056544303894,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.7150263786315918,0.1292767971754074,0.587141215801239,285.9541320800781,284.95001220703125,300.4078674316406,295.6742858886719,298.1579284667969,297.4895935058594,285.9501037597656,1.0,0.3080824017524719,1.0,0.1500000059604644,0.5662034749984741,1.0,-1.5820236206054688,0.1173716709017753,1.4646519422531128,-0.2443144619464874,1.0,1.0,0.0,48.15601348876953,58.0,30599.01953125,0.0,356.8713073730469,1.0,283.0511474609375,284.91571044921875,298.7649841308594,300.8721008300781,293.1499938964844,293.1499938964844,282.75,34745.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265023350715637,1.0,0.0,0.0,3.9262216091156006,3.92624831199646,1.028591441354365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2763671875,0.0,1852.645751953125,1895.4371337890625,0.0,1086.087890625,0.9664927124977112,1.0,0.0,3.0,1.0,0.0
17658300,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.9577817320823668,0.3213255703449249,0.2900352478027344,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.7855830788612366,0.1798347383737564,0.1712323576211929,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.740273654460907,0.1499902606010437,0.1055987998843193,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.777398943901062,0.1741107553243637,0.166057214140892,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.7067159414291382,0.1289406269788742,0.5863111019134521,285.8016052246094,284.95001220703125,300.42340087890625,295.6829833984375,298.1415405273437,297.4635925292969,285.7752685546875,1.0,0.31041419506073,1.0,0.1500000059604644,0.5639338493347168,1.0,-1.5833464860916138,0.1184480711817741,1.4648984670639038,-0.2434630542993545,1.0,1.0,0.0,50.31510162353516,58.0,31459.470703125,0.0,362.8949279785156,1.0,282.7918395996094,284.7184143066406,298.7964782714844,301.0276184082031,293.1499938964844,293.1499938964844,282.75,35030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390595436096191,1.0,0.0,0.0,3.9422647953033447,3.942291498184204,1.0370146128479971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.75439453125,0.0,1875.44921875,1895.4371337890625,0.0,1167.051025390625,0.9703100323677064,1.0,0.0,3.0,1.0,0.0
