time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658360,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.9519681334495544,0.320948988199234,0.2894324362277984,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.7824876308441162,0.1803577244281768,0.1717994213104248,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.7378931641578674,0.150539368391037,0.106075644493103,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.773746132850647,0.1742603778839111,0.1662161499261856,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.7023099660873413,0.1284589320421219,0.5846176743507385,285.7106018066406,284.95001220703125,300.4393310546875,295.6920166015625,298.1288146972656,297.44219970703125,285.70587158203125,1.0,0.3111601769924164,1.0,0.1500000059604644,0.5623705387115479,1.0,-1.5820348262786863,0.1189365312457084,1.4630982875823977,-0.2426952123641967,1.0,1.0,0.0,51.2969856262207,46.0,31417.158203125,0.0,364.8758850097656,1.0,282.7548522949219,284.6567687988281,298.76123046875,300.9458312988281,293.1499938964844,293.1499938964844,282.45001220703125,35250.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439661383628845,1.0,0.0,0.0,3.954642772674561,3.954669713973999,1.0435368267280865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.8759765625,0.0,1893.1705322265625,1895.4371337890625,0.0,1199.7437744140625,0.9732546806335448,1.0,0.0,3.0,1.0,0.0
17658420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.955559015274048,0.3209396302700043,0.2892608940601349,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.7866472005844116,0.1811520457267761,0.1725736856460571,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.7415494322776794,0.1511839181184768,0.1065916791558265,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.7770768404006958,0.1745933890342712,0.1664946675300598,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7031651139259338,0.1274243742227554,0.5802176594734192,285.47412109375,284.95001220703125,300.4676513671875,295.7083740234375,298.1121826171875,297.4120788574219,285.4673156738281,1.0,0.3095626831054687,1.0,0.1500000059604644,0.559680163860321,1.0,-1.5784316062927246,0.11958659440279,1.4588450193405151,-0.241237461566925,1.0,1.0,0.0,50.48020935058594,46.0,32167.951171875,0.0,360.8443908691406,1.0,282.4614562988281,284.40380859375,298.7567138671875,300.9961242675781,293.1499938964844,293.1499938964844,282.45001220703125,35520.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540283560752869,1.0,0.0,0.0,3.969726324081421,3.96975350379944,1.0515124131416087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.5205078125,0.0,1914.9156494140625,1895.4371337890625,0.0,1268.5736083984375,0.9768427014350892,1.0,0.0,3.0,1.0,0.0
17658480,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.9574779868125916,0.3209945857524872,0.2892545163631439,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.7883248329162598,0.1812800765037536,0.1726711839437484,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.742969274520874,0.151268646121025,0.1066394001245498,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.7786275744438171,0.1746618300676345,0.1665301024913787,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.7041919231414795,0.1272476762533188,0.5793389081954956,285.4639892578125,284.95001220703125,300.47235107421875,295.71112060546875,298.1099548339844,297.40777587890625,285.45880126953125,1.0,0.3089865148067474,1.0,0.1500000059604644,0.5592439770698547,1.0,-1.5775858163833618,0.1196599453687667,1.457925796508789,-0.2409734725952148,1.0,1.0,0.0,50.085968017578125,34.0,32150.236328125,0.0,359.3551940917969,1.0,282.4571228027344,284.3958435058594,298.7453308105469,300.9736022949219,293.1499938964844,293.1499938964844,282.1499938964844,35552.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536340117454529,1.0,0.0,0.0,3.971555471420288,3.9715826511383057,1.0524817071200232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.236328125,0.0,1917.5640869140625,1895.4371337890625,0.0,1265.831787109375,0.9772778153419496,1.0,0.0,3.0,1.0,0.0
17658540,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.9786567091941832,0.321163922548294,0.2892579734325409,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8074607253074646,0.1820601224899292,0.173276886343956,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.7594848871231079,0.1516558080911636,0.1068421229720115,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.7969550490379333,0.1750821024179458,0.1667652577161789,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7173839211463928,0.1258738785982132,0.5725441575050354,285.2120666503906,284.95001220703125,300.5067749023437,295.7314453125,298.0951232910156,297.3782653808594,285.2073974609375,1.0,0.3031253516674042,1.0,0.1500000059604644,0.5561174154281616,1.0,-1.5706868171691897,0.12008848041296,1.4505982398986816,-0.2389596402645111,1.0,1.0,0.0,45.81013488769531,25.0,32827.18359375,0.0,344.4265441894531,1.0,282.15728759765625,284.13165283203125,298.7470092773437,301.010009765625,293.1499938964844,293.1499938964844,281.8500061035156,35733.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598145961761475,1.0,0.0,0.0,3.981661558151245,3.981688976287842,1.0578447700027027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.39990234375,0.0,1932.2398681640625,1895.4371337890625,0.0,1309.2064208984375,0.9796816110610962,1.0,0.0,3.0,1.0,0.0
17658600,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.9786567091941832,0.321163922548294,0.2892579734325409,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8074607253074646,0.1820601224899292,0.173276886343956,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.7594848871231079,0.1516558080911636,0.1068421229720115,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.7969550490379333,0.1750821024179458,0.1667652577161789,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7173839211463928,0.1258738785982132,0.5725441575050354,285.2120666503906,284.95001220703125,300.5067749023437,295.7314453125,298.0951232910156,297.3782653808594,285.2073974609375,1.0,0.3031253516674042,1.0,0.1500000059604644,0.5561174154281616,1.0,-1.5706868171691897,0.12008848041296,1.4505982398986816,-0.2389596402645111,1.0,1.0,0.0,45.81013488769531,25.0,32827.18359375,0.0,344.4265441894531,1.0,282.15728759765625,284.13165283203125,298.7470092773437,301.010009765625,293.1499938964844,293.1499938964844,281.8500061035156,35733.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598145961761475,1.0,0.0,0.0,3.981661558151245,3.981688976287842,1.0578447700027027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.39990234375,0.0,1932.2398681640625,1895.4371337890625,0.0,1309.2064208984375,0.9796816110610962,1.0,0.0,3.0,1.0,0.0
17658660,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.3214078843593597,0.286978006362915,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8312286734580994,0.1827329099178314,0.1737547218799591,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7825290560722351,0.1518357545137405,0.1068651750683784,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8209758400917053,0.1754684150218963,0.1669590473175048,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.734526515007019,0.1244243308901786,0.5652505159378052,284.9583740234375,284.95001220703125,300.5424499511719,295.7528991699219,298.0827941894531,297.352294921875,284.9521789550781,1.0,0.2954871952533722,1.0,0.1500000059604644,0.5518484711647034,1.0,-1.5562189817428589,0.120021678507328,1.436197280883789,-0.2353509068489074,0.9911990165710448,0.9911990165710448,0.0,40.81210708618164,25.0,33388.109375,0.0,324.814453125,1.0,281.85723876953125,283.864013671875,298.76141357421875,301.0585632324219,293.1499938964844,293.1499938964844,281.54998779296875,35869.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664699137210846,1.0,0.0,0.0,3.987296581268311,3.987323760986328,1.0608411002976936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.3154296875,0.0,1940.735107421875,1895.4371337890625,0.0,1344.086181640625,0.9810129404067992,1.0,0.0,3.0,1.0,0.0
17658720,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.3214078843593597,0.286978006362915,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8312286734580994,0.1827329099178314,0.1737547218799591,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7825290560722351,0.1518357545137405,0.1068651750683784,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8209758400917053,0.1754684150218963,0.1669590473175048,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.734526515007019,0.1244243308901786,0.5652505159378052,284.9583740234375,284.95001220703125,300.5424499511719,295.7528991699219,298.0827941894531,297.352294921875,284.9521789550781,1.0,0.2954871952533722,1.0,0.1500000059604644,0.5518484711647034,1.0,-1.5562189817428589,0.120021678507328,1.436197280883789,-0.2353509068489074,0.9911990165710448,0.9911990165710448,0.0,40.81210708618164,25.0,33388.109375,0.0,324.814453125,1.0,281.85723876953125,283.864013671875,298.76141357421875,301.0585632324219,293.1499938964844,293.1499938964844,281.54998779296875,35869.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664699137210846,1.0,0.0,0.0,3.987296581268311,3.987323760986328,1.0608411002976936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.3154296875,0.0,1940.735107421875,1895.4371337890625,0.0,1344.086181640625,0.9810129404067992,1.0,0.0,3.0,1.0,0.0
17658780,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.3244334757328033,0.2715263068675995,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.8465566039085388,0.1833536624908447,0.1742245852947235,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7974715232849121,0.1519179046154022,0.1068431437015533,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.8355953097343445,0.1758307069540023,0.167180985212326,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7443847060203552,0.1229823231697082,0.5581644177436829,284.77862548828125,284.95001220703125,300.57928466796875,295.7753601074219,298.08026123046875,297.33819580078125,284.7922058105469,1.0,0.2893093228340149,1.0,0.1500000059604644,0.5475795269012451,1.0,-1.5337815284729004,0.1189597249031066,1.4148218631744385,-0.2312611639499664,0.790415346622467,0.790415346622467,0.0,37.843257904052734,25.0,32996.08203125,0.0,305.5466613769531,1.0,281.5559387207031,283.7355651855469,298.7652587890625,301.0452880859375,293.1499938964844,293.1499938964844,281.8500061035156,48169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664510369300842,1.0,0.0,0.0,3.5958399772644043,3.595865726470948,8.627679903838725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.5341796875,0.0,1563.4478759765625,1895.4371337890625,0.0,1356.7222900390625,0.9017065763473512,1.0,0.0,3.0,1.0,0.0
17658840,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.3244334757328033,0.2715263068675995,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.8465566039085388,0.1833536624908447,0.1742245852947235,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7974715232849121,0.1519179046154022,0.1068431437015533,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.8355953097343445,0.1758307069540023,0.167180985212326,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7443847060203552,0.1229823231697082,0.5581644177436829,284.77862548828125,284.95001220703125,300.57928466796875,295.7753601074219,298.08026123046875,297.33819580078125,284.7922058105469,1.0,0.2893093228340149,1.0,0.1500000059604644,0.5475795269012451,1.0,-1.5337815284729004,0.1189597249031066,1.4148218631744385,-0.2312611639499664,0.790415346622467,0.790415346622467,0.0,37.843257904052734,25.0,32996.08203125,0.0,305.5466613769531,1.0,281.5559387207031,283.7355651855469,298.7652587890625,301.0452880859375,293.1499938964844,293.1499938964844,281.8500061035156,48169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664510369300842,1.0,0.0,0.0,3.5958399772644043,3.595865726470948,8.627679903838725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.5341796875,0.0,1563.4478759765625,1895.4371337890625,0.0,1356.7222900390625,0.9017065763473512,1.0,0.0,3.0,1.0,0.0
17658900,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.3275165557861328,0.2651130855083465,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8537216186523438,0.1840155869722366,0.1746253669261932,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8042779564857483,0.1522907018661499,0.1069436594843864,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8423238396644592,0.1763535439968109,0.1674565225839615,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7488489151000977,0.1225674077868461,0.5553721189498901,284.9657592773437,284.95001220703125,300.5980834960937,295.78692626953125,298.08551025390625,297.3396301269531,284.9887390136719,1.0,0.2866154611110687,1.0,0.1500000059604644,0.5454450249671936,1.0,-1.5236603021621704,0.1185767203569412,1.4050835371017456,-0.2291743755340576,0.8861980438232422,0.8861980438232422,0.0,36.64594268798828,25.0,32194.2421875,0.0,297.7447814941406,1.0,281.79913330078125,283.94732666015625,298.6826171875,300.7958984375,293.1499938964844,293.1499938964844,281.8500061035156,38834.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509221196174622,1.0,0.0,0.0,3.5594727993011475,3.5594964027404785,8.45404656502069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.06884765625,0.0,1455.4442138671875,1895.4371337890625,0.0,1247.07421875,0.8913862109184265,1.0,0.0,3.0,1.0,0.0
17658960,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.3314503729343414,0.2582071423530578,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8621984720230103,0.1849598288536071,0.1753670424222946,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8121207356452942,0.1529292911291122,0.107283815741539,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.850296676158905,0.1771505922079086,0.1680620908737182,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7545289993286133,0.1224438324570655,0.5540380477905273,285.0027160644531,284.95001220703125,300.6171569824219,295.7987060546875,298.09521484375,297.34698486328125,284.9994506835937,1.0,0.28421151638031,1.0,0.1500000059604644,0.5432747006416321,1.0,-1.5157911777496338,0.1185092031955719,1.3972820043563845,-0.2272765785455703,0.9265497326850892,0.9265497326850892,0.0,35.45766830444336,28.0,32143.67578125,0.0,291.0850524902344,1.0,281.842041015625,283.9445495605469,298.7045288085937,300.8413391113281,293.1499938964844,293.1499938964844,281.54998779296875,34251.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414699554443359,1.0,0.0,0.0,3.656517267227173,3.656541109085083,8.921308563003549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.56005859375,0.0,1527.3267822265625,1895.4371337890625,0.0,1183.0390625,0.9056610465049744,1.0,0.0,3.0,1.0,0.0
17659020,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.3388526141643524,0.2483959347009658,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.875352144241333,0.1865782737731933,0.1769260019063949,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8232610821723938,0.1539254337549209,0.1080035343766212,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8626168966293335,0.1784886866807937,0.1693527549505233,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7630497813224792,0.1222486421465873,0.5528672337532043,284.8458251953125,284.95001220703125,300.6558837890625,295.82281494140625,298.1126708984375,297.35888671875,284.8584899902344,1.0,0.2813716828823089,1.0,0.1500000059604644,0.5389339327812195,1.0,-1.5068888664245603,0.1193026080727577,1.387586236000061,-0.2242017239332199,0.7824017405509949,0.7824017405509949,0.0,33.9175910949707,31.0,32136.85546875,0.0,283.1434020996094,1.0,281.55780029296875,283.8236694335937,298.8223876953125,301.0199279785156,293.1499938964844,293.1499938964844,281.8500061035156,44686.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466801762580872,1.0,0.0,0.0,3.373014211654663,3.373037338256836,7.591536359541351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.53759765625,0.0,1306.353759765625,1895.4371337890625,0.0,1218.0755615234375,0.850976824760437,1.0,0.0,3.0,1.0,0.0
17659080,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.3388526141643524,0.2483959347009658,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.875352144241333,0.1865782737731933,0.1769260019063949,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8232610821723938,0.1539254337549209,0.1080035343766212,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8626168966293335,0.1784886866807937,0.1693527549505233,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7630497813224792,0.1222486421465873,0.5528672337532043,284.8458251953125,284.95001220703125,300.6558837890625,295.82281494140625,298.1126708984375,297.35888671875,284.8584899902344,1.0,0.2813716828823089,1.0,0.1500000059604644,0.5389339327812195,1.0,-1.5068888664245603,0.1193026080727577,1.387586236000061,-0.2242017239332199,0.7824017405509949,0.7824017405509949,0.0,33.9175910949707,31.0,32136.85546875,0.0,283.1434020996094,1.0,281.55780029296875,283.8236694335937,298.8223876953125,301.0199279785156,293.1499938964844,293.1499938964844,281.8500061035156,44686.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466801762580872,1.0,0.0,0.0,3.373014211654663,3.373037338256836,7.591536359541351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.53759765625,0.0,1306.353759765625,1895.4371337890625,0.0,1218.0755615234375,0.850976824760437,1.0,0.0,3.0,1.0,0.0
17659140,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9986978769302368,0.3466106057167053,0.2424338161945343,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8849083185195923,0.1887480467557907,0.1787468492984771,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8309606909751892,0.1554435789585113,0.1089013889431953,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8715143799781799,0.1803517937660217,0.1708929389715194,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7688618302345276,0.1226043924689292,0.5534677505493164,285.0436096191406,284.95001220703125,300.6954040527344,295.8475952148437,298.1336364746094,297.3744812011719,285.0393371582031,1.0,0.2803571224212646,1.0,0.1500000059604644,0.5345932245254517,1.0,-1.5055598020553589,0.1211580783128738,1.3844016790390017,-0.221993938088417,0.9340750575065612,0.9340750575065612,0.0,33.11542510986328,34.0,31809.322265625,0.0,280.53485107421875,1.0,281.8408508300781,283.992431640625,298.7890930175781,300.8957824707031,293.1499938964844,293.1499938964844,281.54998779296875,31763.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299402713775635,1.0,0.0,0.0,3.538555860519409,3.5385780334472656,8.354979854630074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.94775390625,0.0,1381.9490966796875,1895.4371337890625,0.0,1107.859130859375,0.8773098587989807,1.0,0.0,3.0,1.0,0.0
17659200,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9986978769302368,0.3466106057167053,0.2424338161945343,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8849083185195923,0.1887480467557907,0.1787468492984771,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8309606909751892,0.1554435789585113,0.1089013889431953,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8715143799781799,0.1803517937660217,0.1708929389715194,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7688618302345276,0.1226043924689292,0.5534677505493164,285.0436096191406,284.95001220703125,300.6954040527344,295.8475952148437,298.1336364746094,297.3744812011719,285.0393371582031,1.0,0.2803571224212646,1.0,0.1500000059604644,0.5345932245254517,1.0,-1.5055598020553589,0.1211580783128738,1.3844016790390017,-0.221993938088417,0.9340750575065612,0.9340750575065612,0.0,33.11542510986328,34.0,31809.322265625,0.0,280.53485107421875,1.0,281.8408508300781,283.992431640625,298.7890930175781,300.8957824707031,293.1499938964844,293.1499938964844,281.54998779296875,31763.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299402713775635,1.0,0.0,0.0,3.538555860519409,3.5385780334472656,8.354979854630074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.94775390625,0.0,1381.9490966796875,1895.4371337890625,0.0,1107.859130859375,0.8773098587989807,1.0,0.0,3.0,1.0,0.0
17659260,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9984195232391356,0.3529171943664551,0.240290030837059,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8905358910560608,0.190662145614624,0.1806880831718444,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8352779150009155,0.1567036658525467,0.1098773032426834,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.876634955406189,0.1819665729999542,0.1725475043058395,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7716770172119141,0.1229179576039314,0.5552201867103577,284.8647155761719,284.95001220703125,300.7355651855469,295.8729248046875,298.1490478515625,297.3822631835937,284.87432861328125,1.0,0.2809108793735504,1.0,0.1500000059604644,0.5303417444229126,1.0,-1.5105767250061035,0.1239106357097625,1.3866660594940186,-0.2205232679843902,0.798073947429657,0.798073947429657,0.0,32.93277359008789,37.0,32244.759765625,0.0,282.35205078125,1.0,281.55828857421875,283.8339233398437,298.90625,301.1088256835937,293.1499938964844,293.1499938964844,281.8500061035156,41740.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419766545295715,1.0,0.0,0.0,3.3734943866729736,3.3735170364379883,7.593698114760628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.07470703125,0.0,1286.4505615234375,1895.4371337890625,0.0,1186.41796875,0.8481606841087341,1.0,0.0,3.0,1.0,0.0
17659320,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9984195232391356,0.3529171943664551,0.240290030837059,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8905358910560608,0.190662145614624,0.1806880831718444,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8352779150009155,0.1567036658525467,0.1098773032426834,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.876634955406189,0.1819665729999542,0.1725475043058395,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7716770172119141,0.1229179576039314,0.5552201867103577,284.8647155761719,284.95001220703125,300.7355651855469,295.8729248046875,298.1490478515625,297.3822631835937,284.87432861328125,1.0,0.2809108793735504,1.0,0.1500000059604644,0.5303417444229126,1.0,-1.5105767250061035,0.1239106357097625,1.3866660594940186,-0.2205232679843902,0.798073947429657,0.798073947429657,0.0,32.93277359008789,37.0,32244.759765625,0.0,282.35205078125,1.0,281.55828857421875,283.8339233398437,298.90625,301.1088256835937,293.1499938964844,293.1499938964844,281.8500061035156,41740.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419766545295715,1.0,0.0,0.0,3.3734943866729736,3.3735170364379883,7.593698114760628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.07470703125,0.0,1286.4505615234375,1895.4371337890625,0.0,1186.41796875,0.8481606841087341,1.0,0.0,3.0,1.0,0.0
17659380,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9986132979393004,0.3587450981140136,0.2417566180229187,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8922986388206482,0.1929589509963989,0.1826924383640289,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8363136649131775,0.1583302021026611,0.110896423459053,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8779948949813843,0.1839372217655182,0.1742535084486007,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7712165713310242,0.123465746641159,0.5571655631065369,285.059326171875,284.95001220703125,300.7762145996094,295.898681640625,298.1639709472656,297.3886413574219,285.0555419921875,1.0,0.2827337086200714,1.0,0.1500000059604644,0.5260902643203735,1.0,-1.520346999168396,0.1274255663156509,1.3929214477539062,-0.2195420265197754,0.9567127227783204,0.9567127227783204,0.0,33.28506851196289,40.0,32114.35546875,0.0,287.71484375,1.0,281.84100341796875,284.0003356933594,298.8616943359375,300.987060546875,293.1499938964844,293.1499938964844,281.54998779296875,30896.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296102404594421,1.0,0.0,0.0,3.559785842895508,3.5598080158233643,8.455534157292277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8330078125,0.0,1397.859130859375,1895.4371337890625,0.0,1105.7559814453125,0.8814486861228943,1.0,0.0,3.0,1.0,0.0
17659440,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9986132979393004,0.3587450981140136,0.2417566180229187,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8922986388206482,0.1929589509963989,0.1826924383640289,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8363136649131775,0.1583302021026611,0.110896423459053,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8779948949813843,0.1839372217655182,0.1742535084486007,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7712165713310242,0.123465746641159,0.5571655631065369,285.059326171875,284.95001220703125,300.7762145996094,295.898681640625,298.1639709472656,297.3886413574219,285.0555419921875,1.0,0.2827337086200714,1.0,0.1500000059604644,0.5260902643203735,1.0,-1.520346999168396,0.1274255663156509,1.3929214477539062,-0.2195420265197754,0.9567127227783204,0.9567127227783204,0.0,33.28506851196289,40.0,32114.35546875,0.0,287.71484375,1.0,281.84100341796875,284.0003356933594,298.8616943359375,300.987060546875,293.1499938964844,293.1499938964844,281.54998779296875,30896.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296102404594421,1.0,0.0,0.0,3.559785842895508,3.5598080158233643,8.455534157292277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8330078125,0.0,1397.859130859375,1895.4371337890625,0.0,1105.7559814453125,0.8814486861228943,1.0,0.0,3.0,1.0,0.0
17659500,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9988081455230712,0.3611144721508026,0.243352860212326,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8924168944358826,0.1940411478281021,0.1838184595108032,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8362088799476624,0.1590760201215744,0.1114921942353248,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8779329061508179,0.1848576366901397,0.1752233505249023,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7703820466995239,0.1237068772315979,0.5585831999778748,284.9105224609375,284.95001220703125,300.7967224121094,295.9117126464844,298.1695251464844,297.3893127441406,284.8868713378906,1.0,0.2840740978717804,1.0,0.1500000059604644,0.523964524269104,1.0,-1.5271958112716677,0.1295087039470672,1.3976871967315674,-0.2192097753286361,0.874396026134491,0.874396026134491,0.0,33.60746765136719,40.0,32968.953125,0.0,291.6990966796875,1.0,281.5999450683594,283.8098449707031,298.9617919921875,301.23394775390625,293.1499938964844,293.1499938964844,281.54998779296875,34329.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391797065734863,1.0,0.0,0.0,3.594360828399658,3.59438419342041,8.620583571428142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.98681640625,0.0,1459.8328857421875,1895.4371337890625,0.0,1167.8446044921875,0.8893494009971619,1.0,0.0,3.0,1.0,0.0
17659560,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.362815111875534,0.2462899535894394,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8906792402267456,0.1949228942394256,0.1847362220287323,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8344701528549194,0.159628614783287,0.1119389161467552,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8760648965835571,0.1855829507112503,0.1759922951459884,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7679625153541565,0.1237843111157417,0.5593015551567078,284.8702697753906,284.95001220703125,300.8172607421875,295.9247741699219,298.1718139648437,297.3857116699219,284.8769836425781,1.0,0.2856359183788299,1.0,0.1500000059604644,0.5219225883483887,1.0,-1.5341451168060305,0.1316015124320984,1.402543544769287,-0.2188738137483596,0.8222379684448242,0.8222379684448242,0.0,34.111690521240234,43.0,32822.91796875,0.0,296.2367553710937,1.0,281.5585021972656,283.8185729980469,298.97125244140625,301.2085266113281,293.1499938964844,293.1499938964844,281.8500061035156,40003.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442034244537354,1.0,0.0,0.0,3.461599349975586,3.461622476577759,7.995523674253491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.39404296875,0.0,1361.897705078125,1895.4371337890625,0.0,1201.339599609375,0.8658372759819031,1.0,0.0,3.0,1.0,0.0
17659620,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9990000128746032,0.3662927448749542,0.2534158229827881,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.886034369468689,0.1972116231918335,0.1867689937353134,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8300612568855286,0.1612367928028106,0.1129722073674202,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8711996078491211,0.1875259578227996,0.1777088642120361,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7620381116867065,0.1242073327302932,0.5609424114227295,285.0679016113281,284.95001220703125,300.85858154296875,295.9510498046875,298.1786804199219,297.3812255859375,285.0650939941406,1.0,0.2893615365028381,1.0,0.1500000059604644,0.5178387761116028,1.0,-1.5504096746444702,0.1362410187721252,1.4141685962677002,-0.2183137238025665,0.9853159785270692,0.9853159785270692,0.0,35.37531280517578,46.0,32719.5078125,0.0,307.2193603515625,1.0,281.841796875,283.9937438964844,298.9222106933594,301.08465576171875,293.1499938964844,293.1499938964844,281.54998779296875,30872.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633493959903717,1.0,0.0,0.0,3.638547897338867,3.63857102394104,8.833839046928915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.64892578125,0.0,1482.2236328125,1895.4371337890625,0.0,1130.67919921875,0.8991842269897461,1.0,0.0,3.0,1.0,0.0
17659680,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9990000128746032,0.3662927448749542,0.2534158229827881,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.886034369468689,0.1972116231918335,0.1867689937353134,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8300612568855286,0.1612367928028106,0.1129722073674202,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8711996078491211,0.1875259578227996,0.1777088642120361,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7620381116867065,0.1242073327302932,0.5609424114227295,285.0679016113281,284.95001220703125,300.85858154296875,295.9510498046875,298.1786804199219,297.3812255859375,285.0650939941406,1.0,0.2893615365028381,1.0,0.1500000059604644,0.5178387761116028,1.0,-1.5504096746444702,0.1362410187721252,1.4141685962677002,-0.2183137238025665,0.9853159785270692,0.9853159785270692,0.0,35.37531280517578,46.0,32719.5078125,0.0,307.2193603515625,1.0,281.841796875,283.9937438964844,298.9222106933594,301.08465576171875,293.1499938964844,293.1499938964844,281.54998779296875,30872.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633493959903717,1.0,0.0,0.0,3.638547897338867,3.63857102394104,8.833839046928915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.64892578125,0.0,1482.2236328125,1895.4371337890625,0.0,1130.67919921875,0.8991842269897461,1.0,0.0,3.0,1.0,0.0
17659740,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.3680550456047058,0.2623078227043152,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8793346285820007,0.199149027466774,0.1888294517993927,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8238968849182129,0.1624993979930877,0.1140200719237327,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8643811941146851,0.1891261786222458,0.179445743560791,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7544788122177124,0.1243527010083198,0.5625032186508179,284.8691101074219,284.95001220703125,300.8999938964844,295.9774169921875,298.1790771484375,297.3686828613281,284.87432861328125,1.0,0.2937678694725036,1.0,0.1500000059604644,0.5137549042701721,1.0,-1.568774938583374,0.1413650512695312,1.4274098873138428,-0.2176706492900848,0.8495147824287415,0.8495147824287415,0.0,37.02013397216797,49.0,33586.73046875,0.0,320.4547424316406,1.0,281.5570068359375,283.7936096191406,299.02984619140625,301.3130798339844,293.1499938964844,293.1499938964844,281.8500061035156,39015.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491023898124695,1.0,0.0,0.0,3.580937147140503,3.580961227416992,8.556314128327358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.24169921875,0.0,1479.8194580078125,1895.4371337890625,0.0,1234.5828857421875,0.8912631273269653,1.0,0.0,3.0,1.0,0.0
17659800,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.3680550456047058,0.2623078227043152,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8793346285820007,0.199149027466774,0.1888294517993927,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8238968849182129,0.1624993979930877,0.1140200719237327,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8643811941146851,0.1891261786222458,0.179445743560791,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7544788122177124,0.1243527010083198,0.5625032186508179,284.8691101074219,284.95001220703125,300.8999938964844,295.9774169921875,298.1790771484375,297.3686828613281,284.87432861328125,1.0,0.2937678694725036,1.0,0.1500000059604644,0.5137549042701721,1.0,-1.568774938583374,0.1413650512695312,1.4274098873138428,-0.2176706492900848,0.8495147824287415,0.8495147824287415,0.0,37.02013397216797,49.0,33586.73046875,0.0,320.4547424316406,1.0,281.5570068359375,283.7936096191406,299.02984619140625,301.3130798339844,293.1499938964844,293.1499938964844,281.8500061035156,39015.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491023898124695,1.0,0.0,0.0,3.580937147140503,3.580961227416992,8.556314128327358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.24169921875,0.0,1479.8194580078125,1895.4371337890625,0.0,1234.5828857421875,0.8912631273269653,1.0,0.0,3.0,1.0,0.0
17659860,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.3693854808807373,0.2727145254611969,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8709937930107117,0.2013876140117645,0.1908355206251144,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8161889910697937,0.1640467494726181,0.1150270402431488,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8560266494750977,0.1909988671541214,0.1811175942420959,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7455306649208069,0.1245695129036903,0.5633439421653748,285.0741882324219,284.95001220703125,300.9414367675781,296.0037536621094,298.179931640625,297.35662841796875,285.0726928710937,1.0,0.2986382842063904,1.0,0.1500000059604644,0.5098122358322144,1.0,-1.58790123462677,0.1467109471559524,1.441190242767334,-0.2169415056705474,1.0,1.0,0.0,39.01700973510742,52.0,33422.62890625,0.0,335.3102722167969,1.0,281.8426818847656,283.9827880859375,298.9778137207031,301.18408203125,293.1499938964844,293.1499938964844,281.54998779296875,31485.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389219164848328,1.0,0.0,0.0,3.73511004447937,3.7351341247558594,9.308936910201736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.22900390625,0.0,1595.3704833984375,1895.4371337890625,0.0,1166.1422119140625,0.9212122559547424,1.0,0.0,3.0,1.0,0.0
17659920,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.3693854808807373,0.2727145254611969,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8709937930107117,0.2013876140117645,0.1908355206251144,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8161889910697937,0.1640467494726181,0.1150270402431488,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8560266494750977,0.1909988671541214,0.1811175942420959,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7455306649208069,0.1245695129036903,0.5633439421653748,285.0741882324219,284.95001220703125,300.9414367675781,296.0037536621094,298.179931640625,297.35662841796875,285.0726928710937,1.0,0.2986382842063904,1.0,0.1500000059604644,0.5098122358322144,1.0,-1.58790123462677,0.1467109471559524,1.441190242767334,-0.2169415056705474,1.0,1.0,0.0,39.01700973510742,52.0,33422.62890625,0.0,335.3102722167969,1.0,281.8426818847656,283.9827880859375,298.9778137207031,301.18408203125,293.1499938964844,293.1499938964844,281.54998779296875,31485.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389219164848328,1.0,0.0,0.0,3.73511004447937,3.7351341247558594,9.308936910201736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.22900390625,0.0,1595.3704833984375,1895.4371337890625,0.0,1166.1422119140625,0.9212122559547424,1.0,0.0,3.0,1.0,0.0
17659980,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.3691221475601196,0.2840408384799957,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8623141646385193,0.2032883465290069,0.1928848326206207,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8078016042709351,0.1652613878250122,0.1160585880279541,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8474014401435852,0.1925420612096786,0.1828237771987915,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7364380359649658,0.1245321109890937,0.564168393611908,284.87603759765625,284.95001220703125,300.98272705078125,296.02996826171875,298.1758728027344,297.33856201171875,284.87896728515625,1.0,0.3038952946662903,1.0,0.1500000059604644,0.5058695673942566,1.0,-1.6082361936569214,0.1524387896060943,1.4557974338531494,-0.216055691242218,0.8819761872291565,0.8819761872291565,0.0,41.26866912841797,55.0,34401.53515625,0.0,351.820556640625,1.0,281.557373046875,283.774658203125,299.0821838378906,301.4142150878906,293.1499938964844,293.1499938964844,281.8500061035156,38058.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545485258102417,1.0,0.0,0.0,3.703964948654175,3.703989982604981,9.154339863925998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.0732421875,0.0,1609.6680908203125,1895.4371337890625,0.0,1272.1953125,0.917923629283905,1.0,0.0,3.0,1.0,0.0
17660040,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.3691221475601196,0.2840408384799957,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8623141646385193,0.2032883465290069,0.1928848326206207,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8078016042709351,0.1652613878250122,0.1160585880279541,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8474014401435852,0.1925420612096786,0.1828237771987915,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7364380359649658,0.1245321109890937,0.564168393611908,284.87603759765625,284.95001220703125,300.98272705078125,296.02996826171875,298.1758728027344,297.33856201171875,284.87896728515625,1.0,0.3038952946662903,1.0,0.1500000059604644,0.5058695673942566,1.0,-1.6082361936569214,0.1524387896060943,1.4557974338531494,-0.216055691242218,0.8819761872291565,0.8819761872291565,0.0,41.26866912841797,55.0,34401.53515625,0.0,351.820556640625,1.0,281.557373046875,283.774658203125,299.0821838378906,301.4142150878906,293.1499938964844,293.1499938964844,281.8500061035156,38058.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545485258102417,1.0,0.0,0.0,3.703964948654175,3.703989982604981,9.154339863925998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.0732421875,0.0,1609.6680908203125,1895.4371337890625,0.0,1272.1953125,0.917923629283905,1.0,0.0,3.0,1.0,0.0
17660100,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.3687334954738617,0.2903664708137512,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8573703169822693,0.2042822986841201,0.193767637014389,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8027421236038208,0.1659094244241714,0.1164732500910759,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8425226807594299,0.1933483630418777,0.1835365444421768,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7313588857650757,0.1244877204298973,0.5639503002166748,285.0290832519531,284.95001220703125,301.0032958984375,296.0429992675781,298.1736755371094,297.3292236328125,285.0512084960937,1.0,0.3065997362136841,1.0,0.1500000059604644,0.5038982629776001,1.0,-1.6179815530776978,0.1553130149841308,1.462668538093567,-0.2155067473649978,0.9799473285675048,0.9799473285675048,0.0,42.53083419799805,55.0,33871.8046875,0.0,360.3768310546875,1.0,281.8033447265625,283.95928955078125,299.0137634277344,301.2156982421875,293.1499938964844,293.1499938964844,281.8500061035156,34264.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473762392997742,1.0,0.0,0.0,3.7294259071350098,3.729450464248657,9.280626045438112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.91259765625,0.0,1610.0743408203125,1895.4371337890625,0.0,1222.804931640625,0.9241706728935242,1.0,0.0,3.0,1.0,0.0
17660160,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.3685668110847473,0.2962826192378998,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8533250689506531,0.2054870426654815,0.1948688924312591,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7985413670539856,0.1667559593915939,0.117040991783142,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8384978771209717,0.194353237748146,0.1844538450241089,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.7269656658172607,0.1245760768651962,0.5643027424812317,285.0831298828125,284.95001220703125,301.0237731933594,296.0559387207031,298.17388916015625,297.3230285644531,285.0844421386719,1.0,0.3093730509281158,1.0,0.1500000059604644,0.5019880533218384,1.0,-1.6286115646362305,0.1583430022001266,1.4702686071395874,-0.2150090485811233,1.0,1.0,0.0,43.76321029663086,58.0,34119.87109375,0.0,369.4158935546875,1.0,281.843017578125,283.9773864746094,299.0311279296875,301.2811279296875,293.1499938964844,293.1499938964844,281.54998779296875,32851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446442008018494,1.0,0.0,0.0,3.81880235671997,3.818827390670776,9.730780448080625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.22412109375,0.0,1704.55322265625,1895.4371337890625,0.0,1204.3074951171875,0.940882921218872,1.0,0.0,3.0,1.0,0.0
