time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660220,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3665275871753692,0.3087777197360992,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8449168801307678,0.2073846757411956,0.1969262212514877,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.789665937423706,0.1679536402225494,0.118068590760231,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8301196098327637,0.1958711445331573,0.1861467957496643,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7177432775497437,0.1244154572486877,0.5645939707756042,284.8883361816406,284.95001220703125,301.0644226074219,296.0815124511719,298.1690673828125,297.30426025390625,284.8902893066406,1.0,0.3150432109832763,1.0,0.1500000059604644,0.4981677234172821,1.0,-1.6497000455856323,0.1645296514034271,1.4851703643798828,-0.2137961089611053,0.912983775138855,0.912983775138855,0.0,46.41403198242188,46.0,35202.33203125,0.0,388.2508850097656,1.0,281.5557861328125,283.76483154296875,299.1340026855469,301.5137939453125,293.1499938964844,293.1499938964844,281.25,37357.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600101590156555,1.0,0.0,0.0,3.8051600456237793,3.805185794830322,9.661379181125085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.47802734375,0.0,1723.3328857421875,1895.4371337890625,0.0,1310.592529296875,0.9403089284896852,1.0,0.0,3.0,1.0,0.0
17660280,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3665275871753692,0.3087777197360992,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8449168801307678,0.2073846757411956,0.1969262212514877,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.789665937423706,0.1679536402225494,0.118068590760231,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8301196098327637,0.1958711445331573,0.1861467957496643,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7177432775497437,0.1244154572486877,0.5645939707756042,284.8883361816406,284.95001220703125,301.0644226074219,296.0815124511719,298.1690673828125,297.30426025390625,284.8902893066406,1.0,0.3150432109832763,1.0,0.1500000059604644,0.4981677234172821,1.0,-1.6497000455856323,0.1645296514034271,1.4851703643798828,-0.2137961089611053,0.912983775138855,0.912983775138855,0.0,46.41403198242188,46.0,35202.33203125,0.0,388.2508850097656,1.0,281.5557861328125,283.76483154296875,299.1340026855469,301.5137939453125,293.1499938964844,293.1499938964844,281.25,37357.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600101590156555,1.0,0.0,0.0,3.8051600456237793,3.805185794830322,9.661379181125085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.47802734375,0.0,1723.3328857421875,1895.4371337890625,0.0,1310.592529296875,0.9403089284896852,1.0,0.0,3.0,1.0,0.0
17660340,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9990000128746032,0.3642932176589966,0.308795154094696,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8468457460403442,0.2088491469621658,0.1983499228954315,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7909746766090393,0.168741837143898,0.118646502494812,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.831587016582489,0.1969585865736007,0.1872177422046661,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7168168425559998,0.1238592416048049,0.5623573660850525,284.8205871582031,284.95001220703125,301.1045837402344,296.10662841796875,298.1648864746094,297.2869873046875,284.83697509765625,1.0,0.3147003948688507,1.0,0.1500000059604644,0.4943473637104034,1.0,-1.6507408618927002,0.1675167679786682,1.4832241535186768,-0.2109424918889999,0.7772969603538513,0.7772969603538513,0.0,46.44105911254883,34.0,35203.48828125,0.0,388.9570617675781,1.0,281.2577209472656,283.7322998046875,299.1370849609375,301.5420837402344,293.1499938964844,293.1499938964844,281.54998779296875,47018.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703030467033386,1.0,0.0,0.0,3.3826377391815186,3.3826611042022705,7.634916414644977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.791015625,0.0,1331.9625244140625,1895.4371337890625,0.0,1384.7379150390625,0.8562932014465332,1.0,0.0,3.0,1.0,0.0
17660400,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9990000128746032,0.3642932176589966,0.308795154094696,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8468457460403442,0.2088491469621658,0.1983499228954315,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7909746766090393,0.168741837143898,0.118646502494812,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.831587016582489,0.1969585865736007,0.1872177422046661,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7168168425559998,0.1238592416048049,0.5623573660850525,284.8205871582031,284.95001220703125,301.1045837402344,296.10662841796875,298.1648864746094,297.2869873046875,284.83697509765625,1.0,0.3147003948688507,1.0,0.1500000059604644,0.4943473637104034,1.0,-1.6507408618927002,0.1675167679786682,1.4832241535186768,-0.2109424918889999,0.7772969603538513,0.7772969603538513,0.0,46.44105911254883,34.0,35203.48828125,0.0,388.9570617675781,1.0,281.2577209472656,283.7322998046875,299.1370849609375,301.5420837402344,293.1499938964844,293.1499938964844,281.54998779296875,47018.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703030467033386,1.0,0.0,0.0,3.3826377391815186,3.3826611042022705,7.634916414644977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.791015625,0.0,1331.9625244140625,1895.4371337890625,0.0,1384.7379150390625,0.8562932014465332,1.0,0.0,3.0,1.0,0.0
17660460,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.3675838708877563,0.2953046858310699,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8617299795150757,0.2110462635755539,0.200123444199562,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8050894737243652,0.170227363705635,0.1194693222641944,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8452979326248169,0.1987285017967224,0.1886004358530044,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7263455986976624,0.1238052248954773,0.5608885288238525,285.0064392089844,284.95001220703125,301.14410400390625,296.13116455078125,298.1769714355469,297.290771484375,285.001708984375,1.0,0.3098344206809997,1.0,0.1500000059604644,0.4905742108821869,1.0,-1.6375633478164673,0.1681173294782638,1.469446063041687,-0.2072722166776657,0.9048128128051758,0.9048128128051758,0.0,43.76868438720703,37.0,34603.484375,0.0,374.39056396484375,1.0,281.54071044921875,283.8903503417969,299.0730895996094,301.36279296875,293.1499938964844,293.1499938964844,281.25,33252.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530357003211975,1.0,0.0,0.0,3.5243911743164062,3.5244133472442627,8.288224080388318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.42919921875,0.0,1378.0098876953125,1895.4371337890625,0.0,1261.678955078125,0.8750481009483337,1.0,0.0,3.0,1.0,0.0
17660520,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.3675838708877563,0.2953046858310699,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8617299795150757,0.2110462635755539,0.200123444199562,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8050894737243652,0.170227363705635,0.1194693222641944,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8452979326248169,0.1987285017967224,0.1886004358530044,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7263455986976624,0.1238052248954773,0.5608885288238525,285.0064392089844,284.95001220703125,301.14410400390625,296.13116455078125,298.1769714355469,297.290771484375,285.001708984375,1.0,0.3098344206809997,1.0,0.1500000059604644,0.4905742108821869,1.0,-1.6375633478164673,0.1681173294782638,1.469446063041687,-0.2072722166776657,0.9048128128051758,0.9048128128051758,0.0,43.76868438720703,37.0,34603.484375,0.0,374.39056396484375,1.0,281.54071044921875,283.8903503417969,299.0730895996094,301.36279296875,293.1499938964844,293.1499938964844,281.25,33252.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530357003211975,1.0,0.0,0.0,3.5243911743164062,3.5244133472442627,8.288224080388318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.42919921875,0.0,1378.0098876953125,1895.4371337890625,0.0,1261.678955078125,0.8750481009483337,1.0,0.0,3.0,1.0,0.0
17660580,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.373185247182846,0.2860504984855652,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8736313581466675,0.2129257470369339,0.201972022652626,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8155246376991272,0.1714087575674057,0.1203434914350509,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8561438918113708,0.2001946568489074,0.1900540441274643,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7334128022193909,0.1237738952040672,0.5606442093849182,284.8672180175781,284.95001220703125,301.182861328125,296.15496826171875,298.1927185058594,297.2991943359375,284.87969970703125,1.0,0.3074446618556976,1.0,0.1500000059604644,0.4868010282516479,1.0,-1.631165623664856,0.1699171662330627,1.4612483978271484,-0.2041382938623428,0.7765327095985413,0.7765327095985413,0.0,42.046722412109375,40.0,34557.765625,0.0,366.2539978027344,1.0,281.2589416503906,283.7852783203125,299.16552734375,301.5153503417969,293.1499938964844,293.1499938964844,281.54998779296875,43464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66020268201828,1.0,0.0,0.0,3.256575584411621,3.25659728050232,7.076452561705082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.48583984375,0.0,1187.7596435546875,1895.4371337890625,0.0,1311.95849609375,0.8252682685852051,1.0,0.0,3.0,1.0,0.0
17660640,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.373185247182846,0.2860504984855652,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8736313581466675,0.2129257470369339,0.201972022652626,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8155246376991272,0.1714087575674057,0.1203434914350509,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8561438918113708,0.2001946568489074,0.1900540441274643,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7334128022193909,0.1237738952040672,0.5606442093849182,284.8672180175781,284.95001220703125,301.182861328125,296.15496826171875,298.1927185058594,297.2991943359375,284.87969970703125,1.0,0.3074446618556976,1.0,0.1500000059604644,0.4868010282516479,1.0,-1.631165623664856,0.1699171662330627,1.4612483978271484,-0.2041382938623428,0.7765327095985413,0.7765327095985413,0.0,42.046722412109375,40.0,34557.765625,0.0,366.2539978027344,1.0,281.2589416503906,283.7852783203125,299.16552734375,301.5153503417969,293.1499938964844,293.1499938964844,281.54998779296875,43464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66020268201828,1.0,0.0,0.0,3.256575584411621,3.25659728050232,7.076452561705082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.48583984375,0.0,1187.7596435546875,1895.4371337890625,0.0,1311.95849609375,0.8252682685852051,1.0,0.0,3.0,1.0,0.0
17660700,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.3762550354003906,0.2834602892398834,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8776429295539856,0.2140264064073562,0.2028704583644867,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8187776207923889,0.1721520870923996,0.1207633465528488,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8597351312637329,0.2010736912488937,0.1907521039247512,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7354946732521057,0.1238955557346344,0.560688853263855,285.01690673828125,284.95001220703125,301.201904296875,296.16656494140625,298.20233154296875,297.30572509765625,285.0324401855469,1.0,0.306930810213089,1.0,0.1500000059604644,0.4849144518375397,1.0,-1.6305276155471802,0.1712816506624221,1.4592459201812744,-0.2026896774768829,0.8719592094421387,0.8719592094421387,0.0,41.59591293334961,40.0,34103.46484375,0.0,364.6981201171875,1.0,281.4919128417969,283.9394226074219,299.10430908203125,301.3219299316406,293.1499938964844,293.1499938964844,281.54998779296875,34884.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500982642173767,1.0,0.0,0.0,3.315479278564453,3.315500020980835,7.334760994126555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.53173828125,0.0,1184.2935791015625,1895.4371337890625,0.0,1241.4095458984375,0.8333156108856201,1.0,0.0,3.0,1.0,0.0
17660760,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3794087469577789,0.281348705291748,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8815231323242188,0.2152741998434066,0.2039880603551864,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8219149112701416,0.1730323582887649,0.1213358342647552,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8632080554962158,0.2020906507968902,0.1916550695896148,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7375450730323792,0.1241525113582611,0.5615347623825073,285.0311279296875,284.95001220703125,301.220703125,296.1779479980469,298.2132568359375,297.3140563964844,285.0267028808594,1.0,0.3068474531173706,1.0,0.1500000059604644,0.4829469323158264,1.0,-1.6321189403533936,0.1731166988611221,1.4590022563934326,-0.201291412115097,0.9095205068588256,0.9095205068588256,0.0,41.27207565307617,43.0,34276.37890625,0.0,364.676513671875,1.0,281.53973388671875,283.918701171875,299.1278686523437,301.3871154785156,293.1499938964844,293.1499938964844,281.25,31642.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452502012252808,1.0,0.0,0.0,3.448286533355713,3.448307991027832,7.934142445265024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.81005859375,0.0,1289.3160400390625,1895.4371337890625,0.0,1208.395263671875,0.8568616509437561,1.0,0.0,3.0,1.0,0.0
17660820,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.3838821053504944,0.2804598212242126,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8854225277900696,0.217233270406723,0.2059895992279052,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8247871994972229,0.1742817908525467,0.1223146542906761,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8664838671684265,0.2036110013723373,0.1932373791933059,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7388812899589539,0.1243985071778297,0.5630300641059875,284.8781433105469,284.95001220703125,301.2575378417969,296.20001220703125,298.226806640625,297.3203430175781,284.8889465332031,1.0,0.307742714881897,1.0,0.1500000059604644,0.4790118932723999,1.0,-1.6383235454559326,0.1774159520864486,1.4609075784683228,-0.198542982339859,0.7869839072227478,0.7869839072227478,0.0,41.24285125732422,46.0,34645.02734375,0.0,367.9637756347656,1.0,281.2592163085937,283.7871398925781,299.229736328125,301.5804138183594,293.1499938964844,293.1499938964844,281.54998779296875,41570.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563383340835571,1.0,0.0,0.0,3.2642338275909424,3.264255285263061,7.109774742275476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.74755859375,0.0,1182.1151123046875,1895.4371337890625,0.0,1284.7047119140625,0.8248284459114075,1.0,0.0,3.0,1.0,0.0
17660880,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.3838821053504944,0.2804598212242126,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8854225277900696,0.217233270406723,0.2059895992279052,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8247871994972229,0.1742817908525467,0.1223146542906761,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8664838671684265,0.2036110013723373,0.1932373791933059,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7388812899589539,0.1243985071778297,0.5630300641059875,284.8781433105469,284.95001220703125,301.2575378417969,296.20001220703125,298.226806640625,297.3203430175781,284.8889465332031,1.0,0.307742714881897,1.0,0.1500000059604644,0.4790118932723999,1.0,-1.6383235454559326,0.1774159520864486,1.4609075784683228,-0.198542982339859,0.7869839072227478,0.7869839072227478,0.0,41.24285125732422,46.0,34645.02734375,0.0,367.9637756347656,1.0,281.2592163085937,283.7871398925781,299.229736328125,301.5804138183594,293.1499938964844,293.1499938964844,281.54998779296875,41570.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563383340835571,1.0,0.0,0.0,3.2642338275909424,3.264255285263061,7.109774742275476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.74755859375,0.0,1182.1151123046875,1895.4371337890625,0.0,1284.7047119140625,0.8248284459114075,1.0,0.0,3.0,1.0,0.0
17660940,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.3879706263542175,0.2825671732425689,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8862119317054749,0.219609647989273,0.2080788016319275,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.825034499168396,0.1759197115898132,0.1233525946736335,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8667779564857483,0.2055083960294723,0.1948873996734619,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7378476858139038,0.1248660087585449,0.5647123456001282,285.0445556640625,284.95001220703125,301.2932434082031,296.2210388183594,298.24029541015625,297.3265991210937,285.0403137207031,1.0,0.3098061084747314,1.0,0.1500000059604644,0.4750768840312958,1.0,-1.6486053466796875,0.1825893819332122,1.4660160541534424,-0.1958955526351928,0.9286893010139464,0.9286893010139464,0.0,41.79304885864258,49.0,34575.328125,0.0,375.0950927734375,1.0,281.5399169921875,283.922607421875,299.1875915527344,301.46343994140625,293.1499938964844,293.1499938964844,281.25,30886.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448184251785278,1.0,0.0,0.0,3.4734420776367188,3.473463535308838,8.05032470907463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.12890625,0.0,1309.0560302734375,1895.4371337890625,0.0,1205.481689453125,0.8619007468223572,1.0,0.0,3.0,1.0,0.0
17661000,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.3879706263542175,0.2825671732425689,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8862119317054749,0.219609647989273,0.2080788016319275,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.825034499168396,0.1759197115898132,0.1233525946736335,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8667779564857483,0.2055083960294723,0.1948873996734619,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7378476858139038,0.1248660087585449,0.5647123456001282,285.0445556640625,284.95001220703125,301.2932434082031,296.2210388183594,298.24029541015625,297.3265991210937,285.0403137207031,1.0,0.3098061084747314,1.0,0.1500000059604644,0.4750768840312958,1.0,-1.6486053466796875,0.1825893819332122,1.4660160541534424,-0.1958955526351928,0.9286893010139464,0.9286893010139464,0.0,41.79304885864258,49.0,34575.328125,0.0,375.0950927734375,1.0,281.5399169921875,283.922607421875,299.1875915527344,301.46343994140625,293.1499938964844,293.1499938964844,281.25,30886.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448184251785278,1.0,0.0,0.0,3.4734420776367188,3.473463535308838,8.05032470907463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.12890625,0.0,1309.0560302734375,1895.4371337890625,0.0,1205.481689453125,0.8619007468223572,1.0,0.0,3.0,1.0,0.0
17661060,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.3901531398296356,0.2873941361904144,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8840535283088684,0.22156323492527,0.2101290822029113,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8227712512016296,0.1771497279405594,0.1243574246764183,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.864263117313385,0.2069996893405914,0.1964949369430542,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7346526384353638,0.1250737309455871,0.5663675665855408,284.87823486328125,284.95001220703125,301.32763671875,296.24090576171875,298.2455444335937,297.3227844238281,284.88739013671875,1.0,0.3128267526626587,1.0,0.1500000059604644,0.4713565111160278,1.0,-1.6619855165481567,0.188316985964775,1.4736684560775757,-0.1933725327253341,0.8034186959266663,0.8034186959266663,0.0,42.870826721191406,52.0,35188.53125,0.0,385.4954528808594,1.0,281.2587585449219,283.7693176269531,299.2839050292969,301.6678771972656,293.1499938964844,293.1499938964844,281.54998779296875,40496.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585294008255005,1.0,0.0,0.0,3.3396713733673096,3.339693307876587,7.442190508299973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.724609375,0.0,1245.3292236328125,1895.4371337890625,0.0,1300.1162109375,0.8400021195411682,1.0,0.0,3.0,1.0,0.0
17661120,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.3901531398296356,0.2873941361904144,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8840535283088684,0.22156323492527,0.2101290822029113,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8227712512016296,0.1771497279405594,0.1243574246764183,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.864263117313385,0.2069996893405914,0.1964949369430542,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7346526384353638,0.1250737309455871,0.5663675665855408,284.87823486328125,284.95001220703125,301.32763671875,296.24090576171875,298.2455444335937,297.3227844238281,284.88739013671875,1.0,0.3128267526626587,1.0,0.1500000059604644,0.4713565111160278,1.0,-1.6619855165481567,0.188316985964775,1.4736684560775757,-0.1933725327253341,0.8034186959266663,0.8034186959266663,0.0,42.870826721191406,52.0,35188.53125,0.0,385.4954528808594,1.0,281.2587585449219,283.7693176269531,299.2839050292969,301.6678771972656,293.1499938964844,293.1499938964844,281.54998779296875,40496.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585294008255005,1.0,0.0,0.0,3.3396713733673096,3.339693307876587,7.442190508299973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.724609375,0.0,1245.3292236328125,1895.4371337890625,0.0,1300.1162109375,0.8400021195411682,1.0,0.0,3.0,1.0,0.0
17661180,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.3920070827007293,0.294250875711441,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8799400329589844,0.2239131033420562,0.2122194170951843,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8188295364379883,0.1787446290254593,0.1253857463598251,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8598936796188354,0.2088466733694076,0.198124423623085,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7298597693443298,0.1254167556762695,0.5677011609077454,285.0528259277344,284.95001220703125,301.36065673828125,296.2594909667969,298.251220703125,297.3197326660156,285.0489501953125,1.0,0.316557228565216,1.0,0.1500000059604644,0.4676361382007599,1.0,-1.677517294883728,0.1946242749691009,1.482892990112305,-0.1907811760902404,0.952279806137085,0.952279806137085,0.0,44.36053085327149,55.0,35153.93359375,0.0,398.4342651367188,1.0,281.54083251953125,283.9160461425781,299.2337951660156,301.5457763671875,293.1499938964844,293.1499938964844,281.25,30750.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648564875125885,1.0,0.0,0.0,3.5425212383270264,3.542543411254883,8.373716013920784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.11572265625,0.0,1378.72900390625,1895.4371337890625,0.0,1230.9075927734375,0.8773400783538818,1.0,0.0,3.0,1.0,0.0
17661240,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.3920070827007293,0.294250875711441,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8799400329589844,0.2239131033420562,0.2122194170951843,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8188295364379883,0.1787446290254593,0.1253857463598251,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8598936796188354,0.2088466733694076,0.198124423623085,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7298597693443298,0.1254167556762695,0.5677011609077454,285.0528259277344,284.95001220703125,301.36065673828125,296.2594909667969,298.251220703125,297.3197326660156,285.0489501953125,1.0,0.316557228565216,1.0,0.1500000059604644,0.4676361382007599,1.0,-1.677517294883728,0.1946242749691009,1.482892990112305,-0.1907811760902404,0.952279806137085,0.952279806137085,0.0,44.36053085327149,55.0,35153.93359375,0.0,398.4342651367188,1.0,281.54083251953125,283.9160461425781,299.2337951660156,301.5457763671875,293.1499938964844,293.1499938964844,281.25,30750.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648564875125885,1.0,0.0,0.0,3.5425212383270264,3.542543411254883,8.373716013920784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.11572265625,0.0,1378.72900390625,1895.4371337890625,0.0,1230.9075927734375,0.8773400783538818,1.0,0.0,3.0,1.0,0.0
17661300,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.3923551440238952,0.298068106174469,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8776975870132446,0.2249769866466522,0.2133643180131912,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8166940808296204,0.1794330477714538,0.1259661763906479,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8575454950332642,0.2096647918224334,0.199031189084053,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.727332353591919,0.1255227774381637,0.5686315894126892,284.904296875,284.95001220703125,301.3765869140625,296.2682800292969,298.2520751953125,297.3159484863281,284.883544921875,1.0,0.3186621963977813,1.0,0.1500000059604644,0.4657759368419647,1.0,-1.6863775253295898,0.1980619430541992,1.4883155822753906,-0.1894313991069793,0.867375910282135,0.867375910282135,0.0,45.20851516723633,55.0,36069.37890625,0.0,405.9045104980469,1.0,281.29937744140625,283.729736328125,299.3232421875,301.7894592285156,293.1499938964844,293.1499938964844,281.25,34430.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582748293876648,1.0,0.0,0.0,3.571739673614502,3.571762561798096,8.512416798112099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.21533203125,0.0,1436.3377685546875,1895.4371337890625,0.0,1298.3203125,0.8843734860420227,1.0,0.0,3.0,1.0,0.0
17661360,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.3920375406742096,0.3028135597705841,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8742744326591492,0.2258304804563522,0.2142743170261383,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8134414553642273,0.1799225360155105,0.1263823360204696,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8540913462638855,0.2102806270122528,0.1997153759002685,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7238664627075195,0.125469297170639,0.5688391923904419,284.8758850097656,284.95001220703125,301.39215087890625,296.2767028808594,298.2499389648437,297.3083801269531,284.88336181640625,1.0,0.3208654522895813,1.0,0.1500000059604644,0.4640057384967804,1.0,-1.694738268852234,0.2013752162456512,1.4933630228042605,-0.1880811750888824,0.8231556415557861,0.8231556415557861,0.0,46.222618103027344,58.0,35917.23828125,0.0,413.63812255859375,1.0,281.25830078125,283.74517822265625,299.324951171875,301.7539367675781,293.1499938964844,293.1499938964844,281.54998779296875,39776.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632762551307678,1.0,0.0,0.0,3.4426772594451904,3.442699909210205,7.908350312391121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.9755859375,0.0,1341.164306640625,1895.4371337890625,0.0,1333.87158203125,0.8617085218429565,1.0,0.0,3.0,1.0,0.0
17661420,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.3918721079826355,0.312579870223999,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8677903413772583,0.2281402498483657,0.2163416892290115,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8070846199989319,0.1814599931240081,0.1273824423551559,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8475483059883118,0.2120652347803115,0.2013019472360611,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7169197201728821,0.1256402730941772,0.5695038437843323,285.0589599609375,284.95001220703125,301.4219665527344,296.2924194335937,298.2509765625,297.30035400390625,285.05584716796875,1.0,0.3255596458911896,1.0,0.1500000059604644,0.4604653120040893,1.0,-1.7128483057022097,0.2084158957004547,1.5044323205947876,-0.1853028088808059,0.978059470653534,0.978059470653534,0.0,48.373085021972656,61.0,35846.96875,0.0,430.493408203125,1.0,281.5417175292969,283.9057312011719,299.26983642578125,301.6250915527344,293.1499938964844,293.1499938964844,281.25,30953.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653922438621521,1.0,0.0,0.0,3.62871766090393,3.628740549087525,8.78617072430643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.375,0.0,1472.083740234375,1895.4371337890625,0.0,1267.8367919921875,0.8969091773033142,1.0,0.0,3.0,1.0,0.0
17661480,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.3918721079826355,0.312579870223999,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8677903413772583,0.2281402498483657,0.2163416892290115,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8070846199989319,0.1814599931240081,0.1273824423551559,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8475483059883118,0.2120652347803115,0.2013019472360611,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7169197201728821,0.1256402730941772,0.5695038437843323,285.0589599609375,284.95001220703125,301.4219665527344,296.2924194335937,298.2509765625,297.30035400390625,285.05584716796875,1.0,0.3255596458911896,1.0,0.1500000059604644,0.4604653120040893,1.0,-1.7128483057022097,0.2084158957004547,1.5044323205947876,-0.1853028088808059,0.978059470653534,0.978059470653534,0.0,48.373085021972656,61.0,35846.96875,0.0,430.493408203125,1.0,281.5417175292969,283.9057312011719,299.26983642578125,301.6250915527344,293.1499938964844,293.1499938964844,281.25,30953.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653922438621521,1.0,0.0,0.0,3.62871766090393,3.628740549087525,8.78617072430643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.375,0.0,1472.083740234375,1895.4371337890625,0.0,1267.8367919921875,0.8969091773033142,1.0,0.0,3.0,1.0,0.0
17661540,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.3898957669734955,0.3232366442680359,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8608697056770325,0.2300232797861099,0.2183911651372909,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7999853491783142,0.1825875639915466,0.128363087773323,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8406332731246948,0.2134443521499633,0.2028670758008957,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7091851830482483,0.1255379021167755,0.5700350999832153,284.8744506835937,284.95001220703125,301.45001220703125,296.3065185546875,298.2484436035156,297.28857421875,284.8807067871094,1.0,0.330569863319397,1.0,0.1500000059604644,0.4569249153137207,1.0,-1.7317991256713867,0.2158388197422027,1.5159603357315063,-0.1822730451822281,0.8469669222831726,0.8469669222831726,0.0,50.774452209472656,49.0,36758.17578125,0.0,448.9293212890625,1.0,281.2571716308594,283.7217102050781,299.3575134277344,301.8369140625,293.1499938964844,293.1499938964844,281.54998779296875,39120.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690986752510071,1.0,0.0,0.0,3.5564541816711426,3.5564780235290527,8.439714633823314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.38134765625,0.0,1454.310791015625,1895.4371337890625,0.0,1375.9447021484375,0.8862015604972839,1.0,0.0,3.0,1.0,0.0
17661600,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.3898957669734955,0.3232366442680359,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8608697056770325,0.2300232797861099,0.2183911651372909,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7999853491783142,0.1825875639915466,0.128363087773323,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8406332731246948,0.2134443521499633,0.2028670758008957,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7091851830482483,0.1255379021167755,0.5700350999832153,284.8744506835937,284.95001220703125,301.45001220703125,296.3065185546875,298.2484436035156,297.28857421875,284.8807067871094,1.0,0.330569863319397,1.0,0.1500000059604644,0.4569249153137207,1.0,-1.7317991256713867,0.2158388197422027,1.5159603357315063,-0.1822730451822281,0.8469669222831726,0.8469669222831726,0.0,50.774452209472656,49.0,36758.17578125,0.0,448.9293212890625,1.0,281.2571716308594,283.7217102050781,299.3575134277344,301.8369140625,293.1499938964844,293.1499938964844,281.54998779296875,39120.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690986752510071,1.0,0.0,0.0,3.5564541816711426,3.5564780235290527,8.439714633823314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.38134765625,0.0,1454.310791015625,1895.4371337890625,0.0,1375.9447021484375,0.8862015604972839,1.0,0.0,3.0,1.0,0.0
17661660,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9990000128746032,0.3891597092151642,0.3205812871456146,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8657392859458923,0.2322734296321869,0.2203124165534973,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8041329979896545,0.1840513795614242,0.1292452663183212,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8446981906890869,0.2151474058628082,0.2042878270149231,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7110331058502197,0.1255921572446823,0.5696578025817871,285.05352783203125,284.95001220703125,301.47442626953125,296.3198547363281,298.2528686523437,297.2870788574219,285.04949951171875,1.0,0.3297881484031677,1.0,0.1500000059604644,0.4535348415374756,1.0,-1.7332441806793213,0.2196971923112869,1.5135469436645508,-0.1786571145057678,0.9974334239959716,0.9974334239959716,0.0,50.30131912231445,37.0,36408.453125,0.0,448.4905700683594,1.0,281.5426025390625,283.886474609375,299.29718017578125,301.6944274902344,293.1499938964844,293.1499938964844,281.25,31525.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598303914070129,1.0,0.0,0.0,3.717991590499878,3.718015432357788,9.22380479551066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.43896484375,0.0,1576.03173828125,1895.4371337890625,0.0,1309.318359375,0.9174023866653442,1.0,0.0,3.0,1.0,0.0
17661720,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9990000128746032,0.3891597092151642,0.3205812871456146,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8657392859458923,0.2322734296321869,0.2203124165534973,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8041329979896545,0.1840513795614242,0.1292452663183212,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8446981906890869,0.2151474058628082,0.2042878270149231,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7110331058502197,0.1255921572446823,0.5696578025817871,285.05352783203125,284.95001220703125,301.47442626953125,296.3198547363281,298.2528686523437,297.2870788574219,285.04949951171875,1.0,0.3297881484031677,1.0,0.1500000059604644,0.4535348415374756,1.0,-1.7332441806793213,0.2196971923112869,1.5135469436645508,-0.1786571145057678,0.9974334239959716,0.9974334239959716,0.0,50.30131912231445,37.0,36408.453125,0.0,448.4905700683594,1.0,281.5426025390625,283.886474609375,299.29718017578125,301.6944274902344,293.1499938964844,293.1499938964844,281.25,31525.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598303914070129,1.0,0.0,0.0,3.717991590499878,3.718015432357788,9.22380479551066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.43896484375,0.0,1576.03173828125,1895.4371337890625,0.0,1309.318359375,0.9174023866653442,1.0,0.0,3.0,1.0,0.0
17661780,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9990000128746032,0.391472578048706,0.305985540151596,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8818705081939697,0.2340708076953888,0.2221072316169738,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8181300163269043,0.1850898116827011,0.1300327330827713,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8592797517776489,0.2164217233657837,0.20557901263237,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7216400504112244,0.1254805773496627,0.569149374961853,284.8427429199219,284.95001220703125,301.4936828613281,296.33331298828125,298.2561340332031,297.2855834960937,284.8473815917969,1.0,0.3246872425079345,1.0,0.1500000059604644,0.4501447975635528,1.0,-1.719769835472107,0.2205227315425872,1.4992470741271973,-0.1747270971536636,0.8366538286209106,0.8366538286209106,0.0,47.31148147583008,40.0,36692.03515625,0.0,431.7288208007813,1.0,281.2566223144531,283.6873474121094,299.3721008300781,301.8641662597656,293.1499938964844,293.1499938964844,281.54998779296875,40784.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727163195610046,1.0,0.0,0.0,3.5993783473968506,3.599402666091919,8.644667559565278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.3037109375,0.0,1512.8790283203125,1895.4371337890625,0.0,1402.449462890625,0.896506130695343,1.0,0.0,3.0,1.0,0.0
17661840,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9990000128746032,0.391472578048706,0.305985540151596,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8818705081939697,0.2340708076953888,0.2221072316169738,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8181300163269043,0.1850898116827011,0.1300327330827713,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8592797517776489,0.2164217233657837,0.20557901263237,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7216400504112244,0.1254805773496627,0.569149374961853,284.8427429199219,284.95001220703125,301.4936828613281,296.33331298828125,298.2561340332031,297.2855834960937,284.8473815917969,1.0,0.3246872425079345,1.0,0.1500000059604644,0.4501447975635528,1.0,-1.719769835472107,0.2205227315425872,1.4992470741271973,-0.1747270971536636,0.8366538286209106,0.8366538286209106,0.0,47.31148147583008,40.0,36692.03515625,0.0,431.7288208007813,1.0,281.2566223144531,283.6873474121094,299.3721008300781,301.8641662597656,293.1499938964844,293.1499938964844,281.54998779296875,40784.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727163195610046,1.0,0.0,0.0,3.5993783473968506,3.599402666091919,8.644667559565278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.3037109375,0.0,1512.8790283203125,1895.4371337890625,0.0,1402.449462890625,0.896506130695343,1.0,0.0,3.0,1.0,0.0
17661900,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.3943926692008972,0.3005392849445343,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8883640170097351,0.2350799590349197,0.2228865027427673,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8233640193939209,0.1857130378484726,0.1303463727235794,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8651376962661743,0.2171532213687896,0.2061083316802978,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7254743576049805,0.1254829466342926,0.5686202645301819,284.9961853027344,284.95001220703125,301.50152587890625,296.340087890625,298.25958251953125,297.287109375,285.0135498046875,1.0,0.3231347799301147,1.0,0.1500000059604644,0.4484497904777527,1.0,-1.714534044265747,0.2212588340044021,1.493275165557861,-0.1729310899972915,0.924935817718506,0.924935817718506,0.0,46.220699310302734,40.0,35877.94921875,0.0,425.5018005371094,1.0,281.5001525878906,283.8679504394531,299.2933349609375,301.6324462890625,293.1499938964844,293.1499938964844,281.54998779296875,35622.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635405421257019,1.0,0.0,0.0,3.6025357246398926,3.602559328079224,8.659840773361793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.17578125,0.0,1478.21044921875,1895.4371337890625,0.0,1335.7655029296875,0.8972565531730652,1.0,0.0,3.0,1.0,0.0
17661960,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.3980745077133178,0.2962391376495361,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8942147493362427,0.2363095730543136,0.2239413112401962,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.828052282333374,0.1865397691726684,0.1308497935533523,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8704210519790649,0.2180893570184707,0.2068918496370315,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7288126349449158,0.1256305128335952,0.5688803791999817,285.0218200683594,284.95001220703125,301.5082092285156,296.3468933105469,298.2663269042969,297.2935485839844,285.0183410644531,1.0,0.3221006393432617,1.0,0.1500000059604644,0.4466498494148254,1.0,-1.7124918699264526,0.2227799594402313,1.4897119998931885,-0.1710129678249359,0.9654152393341064,0.9654152393341064,0.0,45.41655349731445,43.0,35896.1328125,0.0,422.0082702636719,1.0,281.5424499511719,283.8603515625,299.302001953125,301.6742858886719,293.1499938964844,293.1499938964844,281.25,32750.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586862802505493,1.0,0.0,0.0,3.7053654193878174,3.705389499664306,9.161263960777432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.10888671875,0.0,1570.9578857421875,1895.4371337890625,0.0,1301.2239990234375,0.9154486656188964,1.0,0.0,3.0,1.0,0.0
17662020,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.4038808345794678,0.291530430316925,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.901791214942932,0.238191545009613,0.2258598804473877,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8339128494262695,0.1876517534255981,0.1317232698202133,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8771218657493591,0.2194194346666336,0.2082812935113906,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.732630729675293,0.1257049441337585,0.56941157579422,284.8497314453125,284.95001220703125,301.5183410644531,296.36053466796875,298.2756652832031,297.3022766113281,284.8585205078125,1.0,0.3213698863983154,1.0,0.1500000059604644,0.4430499374866485,1.0,-1.712494730949402,0.2267581820487976,1.4857364892959597,-0.1671308428049087,0.8181749582290649,0.8181749582290649,0.0,44.5947494506836,46.0,36139.8125,0.0,419.710693359375,1.0,281.25714111328125,283.7047424316406,299.3819580078125,301.8326721191406,293.1499938964844,293.1499938964844,281.54998779296875,42180.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679590344429016,1.0,0.0,0.0,3.517136335372925,3.517160177230835,8.254137355834246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.66796875,0.0,1434.87353515625,1895.4371337890625,0.0,1367.65234375,0.880148708820343,1.0,0.0,3.0,1.0,0.0
