time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662080,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.4038808345794678,0.291530430316925,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.901791214942932,0.238191545009613,0.2258598804473877,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8339128494262695,0.1876517534255981,0.1317232698202133,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8771218657493591,0.2194194346666336,0.2082812935113906,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.732630729675293,0.1257049441337585,0.56941157579422,284.8497314453125,284.95001220703125,301.5183410644531,296.36053466796875,298.2756652832031,297.3022766113281,284.8585205078125,1.0,0.3213698863983154,1.0,0.1500000059604644,0.4430499374866485,1.0,-1.712494730949402,0.2267581820487976,1.4857364892959597,-0.1671308428049087,0.8181749582290649,0.8181749582290649,0.0,44.5947494506836,46.0,36139.8125,0.0,419.710693359375,1.0,281.25714111328125,283.7047424316406,299.3819580078125,301.8326721191406,293.1499938964844,293.1499938964844,281.54998779296875,42180.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679590344429016,1.0,0.0,0.0,3.517136335372925,3.517160177230835,8.254137355834246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.66796875,0.0,1434.87353515625,1895.4371337890625,0.0,1367.65234375,0.880148708820343,1.0,0.0,3.0,1.0,0.0
17662140,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.4092756509780884,0.2903838157653808,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9058694243431092,0.2405870854854583,0.2279022634029388,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8368268013000488,0.1892320960760116,0.1326780170202255,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8804238438606262,0.2212073653936386,0.2097689509391784,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7339745759963989,0.1261109858751297,0.5705510377883911,285.0400085449219,284.95001220703125,301.5244140625,296.37420654296875,298.2868347167969,297.31451416015625,285.03692626953125,1.0,0.3221129477024078,1.0,0.1500000059604644,0.439450055360794,1.0,-1.7178661823272705,0.231992095708847,1.4858741760253906,-0.1632373631000518,0.9646703004837036,0.9646703004837036,0.0,44.506080627441406,49.0,35729.56640625,0.0,422.6918029785156,1.0,281.5421142578125,283.87677001953125,299.3292236328125,301.6813659667969,293.1499938964844,293.1499938964844,281.25,32123.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539268493652344,1.0,0.0,0.0,3.661708116531372,3.661731719970703,8.946656180341961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.91259765625,0.0,1517.1390380859375,1895.4371337890625,0.0,1267.8677978515625,0.9051566123962402,1.0,0.0,3.0,1.0,0.0
17662200,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.4092756509780884,0.2903838157653808,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9058694243431092,0.2405870854854583,0.2279022634029388,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8368268013000488,0.1892320960760116,0.1326780170202255,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8804238438606262,0.2212073653936386,0.2097689509391784,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7339745759963989,0.1261109858751297,0.5705510377883911,285.0400085449219,284.95001220703125,301.5244140625,296.37420654296875,298.2868347167969,297.31451416015625,285.03692626953125,1.0,0.3221129477024078,1.0,0.1500000059604644,0.439450055360794,1.0,-1.7178661823272705,0.231992095708847,1.4858741760253906,-0.1632373631000518,0.9646703004837036,0.9646703004837036,0.0,44.506080627441406,49.0,35729.56640625,0.0,422.6918029785156,1.0,281.5421142578125,283.87677001953125,299.3292236328125,301.6813659667969,293.1499938964844,293.1499938964844,281.25,32123.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539268493652344,1.0,0.0,0.0,3.661708116531372,3.661731719970703,8.946656180341961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.91259765625,0.0,1517.1390380859375,1895.4371337890625,0.0,1267.8677978515625,0.9051566123962402,1.0,0.0,3.0,1.0,0.0
17662260,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.4126147329807281,0.2923411726951599,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.906620442867279,0.2425611317157745,0.2299702763557434,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8369673490524292,0.1904109418392181,0.1336439847946167,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8805578351020813,0.2225987166166305,0.2112773209810257,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7331058979034424,0.126349851489067,0.5721968412399292,284.86749267578125,284.95001220703125,301.52685546875,296.38787841796875,298.2890930175781,297.3166809082031,284.87506103515625,1.0,0.3240774869918823,1.0,0.1500000059604644,0.4360023736953735,1.0,-1.7276453971862793,0.2381526976823806,1.4894927740097046,-0.1593673378229141,0.8308678865432739,0.8308678865432739,0.0,45.0469970703125,52.0,36340.75,0.0,430.14251708984375,1.0,281.2572937011719,283.712890625,299.4216003417969,301.87774658203125,293.1499938964844,293.1499938964844,281.54998779296875,40669.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657714247703552,1.0,0.0,0.0,3.527299165725708,3.527322769165039,8.301907428176492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.84326171875,0.0,1434.6593017578125,1895.4371337890625,0.0,1351.8123779296875,0.8811854720115662,1.0,0.0,3.0,1.0,0.0
17662320,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.4126147329807281,0.2923411726951599,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.906620442867279,0.2425611317157745,0.2299702763557434,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8369673490524292,0.1904109418392181,0.1336439847946167,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8805578351020813,0.2225987166166305,0.2112773209810257,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7331058979034424,0.126349851489067,0.5721968412399292,284.86749267578125,284.95001220703125,301.52685546875,296.38787841796875,298.2890930175781,297.3166809082031,284.87506103515625,1.0,0.3240774869918823,1.0,0.1500000059604644,0.4360023736953735,1.0,-1.7276453971862793,0.2381526976823806,1.4894927740097046,-0.1593673378229141,0.8308678865432739,0.8308678865432739,0.0,45.0469970703125,52.0,36340.75,0.0,430.14251708984375,1.0,281.2572937011719,283.712890625,299.4216003417969,301.87774658203125,293.1499938964844,293.1499938964844,281.54998779296875,40669.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657714247703552,1.0,0.0,0.0,3.527299165725708,3.527322769165039,8.301907428176492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.84326171875,0.0,1434.6593017578125,1895.4371337890625,0.0,1351.8123779296875,0.8811854720115662,1.0,0.0,3.0,1.0,0.0
17662380,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.4155162274837494,0.296818196773529,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9046783447265624,0.2449871003627777,0.2320885807275772,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8349304795265198,0.1919963508844375,0.1346376240253448,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8781800866127014,0.2243880927562713,0.2128138393163681,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7302855253219604,0.1267717182636261,0.5737392902374268,285.0570068359375,284.95001220703125,301.5260314941406,296.4015197753906,298.290771484375,297.31884765625,285.0542907714844,1.0,0.3269633650779724,1.0,0.1500000059604644,0.432554692029953,1.0,-1.7404509782791138,0.2451412230730056,1.495309829711914,-0.1553709357976913,0.9870033860206604,0.9870033860206604,0.0,46.09637451171875,55.0,36122.7265625,0.0,440.9992065429688,1.0,281.5423278808594,283.8847351074219,299.3699951171875,301.7434387207031,293.1499938964844,293.1499938964844,281.25,31576.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546022295951843,1.0,0.0,0.0,3.689631700515747,3.689655542373657,9.083628356165718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.275390625,0.0,1544.2528076171875,1895.4371337890625,0.0,1272.56982421875,0.9110963344573976,1.0,0.0,3.0,1.0,0.0
17662440,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.4155162274837494,0.296818196773529,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9046783447265624,0.2449871003627777,0.2320885807275772,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8349304795265198,0.1919963508844375,0.1346376240253448,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8781800866127014,0.2243880927562713,0.2128138393163681,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7302855253219604,0.1267717182636261,0.5737392902374268,285.0570068359375,284.95001220703125,301.5260314941406,296.4015197753906,298.290771484375,297.31884765625,285.0542907714844,1.0,0.3269633650779724,1.0,0.1500000059604644,0.432554692029953,1.0,-1.7404509782791138,0.2451412230730056,1.495309829711914,-0.1553709357976913,0.9870033860206604,0.9870033860206604,0.0,46.09637451171875,55.0,36122.7265625,0.0,440.9992065429688,1.0,281.5423278808594,283.8847351074219,299.3699951171875,301.7434387207031,293.1499938964844,293.1499938964844,281.25,31576.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546022295951843,1.0,0.0,0.0,3.689631700515747,3.689655542373657,9.083628356165718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.275390625,0.0,1544.2528076171875,1895.4371337890625,0.0,1272.56982421875,0.9110963344573976,1.0,0.0,3.0,1.0,0.0
17662500,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.4163762927055359,0.2995677590370178,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9033735990524292,0.2460881471633911,0.2332722842693328,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8336470127105713,0.1926809400320053,0.135216474533081,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.876667320728302,0.2251796424388885,0.2136965245008468,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.728657066822052,0.1269331127405166,0.574874222278595,284.9070739746094,284.95001220703125,301.5245056152344,296.4083251953125,298.2891540527344,297.3173217773437,284.8871154785156,1.0,0.3287171721458435,1.0,0.1500000059604644,0.4308308660984039,1.0,-1.748290777206421,0.2490283548831939,1.499262452125549,-0.153280884027481,0.9024717807769777,0.9024717807769777,0.0,46.74828338623047,55.0,37081.0390625,0.0,447.7361145019531,1.0,281.2960510253906,283.6963195800781,299.45867919921875,301.9882507324219,293.1499938964844,293.1499938964844,281.25,34580.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639371514320374,1.0,0.0,0.0,3.717776536941528,3.717801094055176,9.222737844538642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.3203125,0.0,1599.0692138671875,1895.4371337890625,0.0,1338.610595703125,0.917588233947754,1.0,0.0,3.0,1.0,0.0
17662560,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.4165309071540832,0.3034024834632873,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9006528854370117,0.2469502240419387,0.2341951727867126,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8311149477958679,0.1931422650814056,0.1356157511472702,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8737862706184387,0.2257444858551025,0.2143363058567047,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7259641289710999,0.1269299834966659,0.5752909779548645,284.8721923828125,284.95001220703125,301.52227783203125,296.41510009765625,298.28399658203125,297.31134033203125,284.8777770996094,1.0,0.3306077122688293,1.0,0.1500000059604644,0.4292236566543579,1.0,-1.755751371383667,0.2527423202991485,1.5030090808868408,-0.1512691974639892,0.8542389273643494,0.8542389273643494,0.0,47.59244918823242,58.0,36973.58984375,0.0,454.8675537109375,1.0,281.257080078125,283.7003173828125,299.4599914550781,301.953857421875,293.1499938964844,293.1499938964844,281.54998779296875,39330.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686369776725769,1.0,0.0,0.0,3.609119415283203,3.609143733978272,8.691521315995487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.1572265625,0.0,1512.799072265625,1895.4371337890625,0.0,1372.582275390625,0.8980150818824768,1.0,0.0,3.0,1.0,0.0
17662620,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9990000128746032,0.4172717928886413,0.3116479218006134,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.895136296749115,0.2493328005075454,0.236297070980072,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8260422945022583,0.1946628838777542,0.1365830302238464,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8679766058921814,0.2274666726589203,0.2158350795507431,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.720331609249115,0.1272028684616089,0.5763427019119263,285.0660400390625,284.95001220703125,301.5159606933594,296.4285583496094,298.2782592773437,297.3056945800781,285.06427001953125,1.0,0.3347768485546112,1.0,0.1500000059604644,0.4260092079639435,1.0,-1.7723970413208008,0.2606902718544006,1.511706829071045,-0.1471394151449203,1.0,1.0,0.0,49.45230102539063,61.0,36758.3828125,0.0,470.9011535644531,1.0,281.54296875,283.8819274902344,299.4039611816406,301.81695556640625,293.1499938964844,293.1499938964844,281.25,31855.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588924527168274,1.0,0.0,0.0,3.7584879398345934,3.758512258529663,9.425830285181292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.77490234375,0.0,1625.3155517578125,1895.4371337890625,0.0,1302.6805419921875,0.9266764521598816,1.0,0.0,3.0,1.0,0.0
17662680,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9990000128746032,0.4172717928886413,0.3116479218006134,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.895136296749115,0.2493328005075454,0.236297070980072,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8260422945022583,0.1946628838777542,0.1365830302238464,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8679766058921814,0.2274666726589203,0.2158350795507431,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.720331609249115,0.1272028684616089,0.5763427019119263,285.0660400390625,284.95001220703125,301.5159606933594,296.4285583496094,298.2782592773437,297.3056945800781,285.06427001953125,1.0,0.3347768485546112,1.0,0.1500000059604644,0.4260092079639435,1.0,-1.7723970413208008,0.2606902718544006,1.511706829071045,-0.1471394151449203,1.0,1.0,0.0,49.45230102539063,61.0,36758.3828125,0.0,470.9011535644531,1.0,281.54296875,283.8819274902344,299.4039611816406,301.81695556640625,293.1499938964844,293.1499938964844,281.25,31855.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588924527168274,1.0,0.0,0.0,3.7584879398345934,3.758512258529663,9.425830285181292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.77490234375,0.0,1625.3155517578125,1895.4371337890625,0.0,1302.6805419921875,0.9266764521598816,1.0,0.0,3.0,1.0,0.0
17662740,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.4162474572658539,0.3210799396038055,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8887247443199158,0.2512653172016144,0.2384022176265716,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8201934695243835,0.1957580596208572,0.1375453472137451,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8613937497138977,0.2287704050540924,0.2173341959714889,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.713849663734436,0.1272079199552536,0.5773290395736694,284.8782958984375,284.95001220703125,301.5074768066406,296.4418334960937,298.26708984375,297.29400634765625,284.8819885253906,1.0,0.339381605386734,1.0,0.1500000059604644,0.4227947890758514,1.0,-1.790390133857727,0.2691539525985718,1.5212361812591553,-0.142739936709404,0.8827657103538513,0.8827657103538513,0.0,51.61307144165039,64.0,37778.46875,0.0,488.9996032714844,1.0,281.2572021484375,283.6874389648437,299.4898681640625,302.0312805175781,293.1499938964844,293.1499938964844,281.54998779296875,38314.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735471487045288,1.0,0.0,0.0,3.710549354553223,3.710574388504028,9.18691569040675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.685546875,0.0,1619.1844482421875,1895.4371337890625,0.0,1408.574951171875,0.9198099374771118,1.0,0.0,3.0,1.0,0.0
17662800,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.4162474572658539,0.3210799396038055,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8887247443199158,0.2512653172016144,0.2384022176265716,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8201934695243835,0.1957580596208572,0.1375453472137451,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8613937497138977,0.2287704050540924,0.2173341959714889,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.713849663734436,0.1272079199552536,0.5773290395736694,284.8782958984375,284.95001220703125,301.5074768066406,296.4418334960937,298.26708984375,297.29400634765625,284.8819885253906,1.0,0.339381605386734,1.0,0.1500000059604644,0.4227947890758514,1.0,-1.790390133857727,0.2691539525985718,1.5212361812591553,-0.142739936709404,0.8827657103538513,0.8827657103538513,0.0,51.61307144165039,64.0,37778.46875,0.0,488.9996032714844,1.0,281.2572021484375,283.6874389648437,299.4898681640625,302.0312805175781,293.1499938964844,293.1499938964844,281.54998779296875,38314.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735471487045288,1.0,0.0,0.0,3.710549354553223,3.710574388504028,9.18691569040675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.685546875,0.0,1619.1844482421875,1895.4371337890625,0.0,1408.574951171875,0.9198099374771118,1.0,0.0,3.0,1.0,0.0
17662860,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9990000128746032,0.4147270321846008,0.331406682729721,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8817800283432007,0.2536190450191498,0.2404873967170715,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8137640953063965,0.1972288936376571,0.1384865790605545,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8543728590011597,0.2304395884275436,0.2187950015068054,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7063712477684021,0.1273631602525711,0.5778481364250183,285.07989501953125,284.95001220703125,301.4971923828125,296.4549560546875,298.2609558105469,297.2891540527344,285.08074951171875,1.0,0.3442454636096954,1.0,0.1500000059604644,0.4197598099708557,1.0,-1.808798789978028,0.2776889503002167,1.5311098098754885,-0.1383838206529617,1.0,1.0,0.0,54.01547622680664,67.0,37542.5625,0.0,508.4517822265625,1.0,281.5433959960937,283.88690185546875,299.4338684082031,301.8940124511719,293.1499938964844,293.1499938964844,281.25,32979.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645353436470032,1.0,0.0,0.0,3.82692551612854,3.826950788497925,9.772221574166906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.76416015625,0.0,1715.3604736328125,1895.4371337890625,0.0,1342.9078369140625,0.9427082538604736,1.0,0.0,3.0,1.0,0.0
17662920,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9990000128746032,0.4147270321846008,0.331406682729721,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8817800283432007,0.2536190450191498,0.2404873967170715,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8137640953063965,0.1972288936376571,0.1384865790605545,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8543728590011597,0.2304395884275436,0.2187950015068054,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7063712477684021,0.1273631602525711,0.5778481364250183,285.07989501953125,284.95001220703125,301.4971923828125,296.4549560546875,298.2609558105469,297.2891540527344,285.08074951171875,1.0,0.3442454636096954,1.0,0.1500000059604644,0.4197598099708557,1.0,-1.808798789978028,0.2776889503002167,1.5311098098754885,-0.1383838206529617,1.0,1.0,0.0,54.01547622680664,67.0,37542.5625,0.0,508.4517822265625,1.0,281.5433959960937,283.88690185546875,299.4338684082031,301.8940124511719,293.1499938964844,293.1499938964844,281.25,32979.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645353436470032,1.0,0.0,0.0,3.82692551612854,3.826950788497925,9.772221574166906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.76416015625,0.0,1715.3604736328125,1895.4371337890625,0.0,1342.9078369140625,0.9427082538604736,1.0,0.0,3.0,1.0,0.0
17662980,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.4109248220920563,0.3419831693172455,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8750599026679993,0.2555890679359436,0.2426348328590393,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8072761297225952,0.1983369588851928,0.1394630819559097,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8476375341415405,0.2317530959844589,0.2203101366758346,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6990452408790588,0.1274225115776062,0.5789488554000854,284.89752197265625,284.95001220703125,301.4854736328125,296.4678039550781,298.2443542480469,297.2716369628906,284.900390625,1.0,0.3493554294109344,1.0,0.1500000059604644,0.41672483086586,1.0,-1.828391075134277,0.2867060303688049,1.5416849851608276,-0.1337579488754272,0.9202187061309814,0.9202187061309814,0.0,56.56497573852539,55.0,38910.73828125,0.0,529.5311889648438,1.0,281.2557067871094,283.6918334960937,299.52130126953125,302.1258850097656,293.1499938964844,293.1499938964844,280.95001220703125,37146.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799123287200928,1.0,0.0,0.0,3.8136045932769775,3.8136305809021,9.704308467917144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.32373046875,0.0,1731.8839111328125,1895.4371337890625,0.0,1455.974853515625,0.942280650138855,1.0,0.0,3.0,1.0,0.0
17663040,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.4109248220920563,0.3419831693172455,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8750599026679993,0.2555890679359436,0.2426348328590393,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8072761297225952,0.1983369588851928,0.1394630819559097,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8476375341415405,0.2317530959844589,0.2203101366758346,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6990452408790588,0.1274225115776062,0.5789488554000854,284.89752197265625,284.95001220703125,301.4854736328125,296.4678039550781,298.2443542480469,297.2716369628906,284.900390625,1.0,0.3493554294109344,1.0,0.1500000059604644,0.41672483086586,1.0,-1.828391075134277,0.2867060303688049,1.5416849851608276,-0.1337579488754272,0.9202187061309814,0.9202187061309814,0.0,56.56497573852539,55.0,38910.73828125,0.0,529.5311889648438,1.0,281.2557067871094,283.6918334960937,299.52130126953125,302.1258850097656,293.1499938964844,293.1499938964844,280.95001220703125,37146.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799123287200928,1.0,0.0,0.0,3.8136045932769775,3.8136305809021,9.704308467917144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.32373046875,0.0,1731.8839111328125,1895.4371337890625,0.0,1455.974853515625,0.942280650138855,1.0,0.0,3.0,1.0,0.0
17663100,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.9990000128746032,0.4084345698356628,0.3428473770618438,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8752821087837219,0.2563612759113312,0.2434306144714355,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8071637153625488,0.1986919343471527,0.1397576928138733,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8475570678710938,0.2322031408548355,0.220801368355751,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.698321521282196,0.1273162513971328,0.5787197351455688,284.7867126464844,284.95001220703125,301.47918701171875,296.4741516113281,298.2358093261719,297.2628173828125,284.7762145996094,1.0,0.3495912551879883,1.0,0.1500000059604644,0.4152073264122009,1.0,-1.83106529712677,0.2895233929157257,1.5415419340133667,-0.1314118951559066,0.8147326707839966,0.8147326707839966,0.0,56.80477142333984,55.0,39541.5703125,0.0,532.1427612304688,1.0,280.99664306640625,283.5566711425781,299.5533447265625,302.2758178710937,293.1499938964844,293.1499938964844,280.95001220703125,42239.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892683506011963,1.0,0.0,0.0,3.698107957839966,3.698133707046509,9.125412248067732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.83447265625,0.0,1634.6551513671875,1895.4371337890625,0.0,1527.1116943359375,0.9171335101127625,1.0,0.0,3.0,1.0,0.0
17663160,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9990000128746032,0.4066992700099945,0.340390145778656,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8782223463058472,0.2571074068546295,0.244088813662529,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8094841241836548,0.1990183740854263,0.139955535531044,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8499546051025391,0.2326176911592483,0.2211554497480392,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.6997738480567932,0.127161219716072,0.5779475569725037,284.83575439453125,284.95001220703125,301.4726867675781,296.4804077148437,298.2294616699219,297.2565002441406,284.8482971191406,1.0,0.3486036360263824,1.0,0.1500000059604644,0.4137556254863739,1.0,-1.828645944595337,0.2910089194774627,1.5376369953155518,-0.1293404102325439,0.7959102392196655,0.7959102392196655,0.0,56.25441360473633,43.0,39004.97265625,0.0,528.8458862304688,1.0,280.9578857421875,283.6518859863281,299.51336669921875,302.1529846191406,293.1499938964844,293.1499938964844,281.25,45325.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905677914619446,1.0,0.0,0.0,3.447868824005127,3.447892665863037,7.932220000839152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.30517578125,0.0,1385.6112060546875,1895.4371337890625,0.0,1537.125732421875,0.8691064715385437,1.0,0.0,3.0,1.0,0.0
17663220,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.4084137082099914,0.3259531259536743,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8936946988105774,0.2594819962978363,0.245986521244049,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8221732378005981,0.2004280239343643,0.1407137513160705,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.863603413105011,0.2342046350240707,0.2223463505506515,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.710327684879303,0.1273292899131775,0.5775184631347656,285.004150390625,284.95001220703125,301.4591979980469,296.4927062988281,298.2317199707031,297.2631225585937,285.0,1.0,0.3435683846473694,1.0,0.1500000059604644,0.4108522534370422,1.0,-1.8154202699661253,0.2918920814990997,1.5235280990600586,-0.1254673451185226,0.9151799082756042,0.9151799082756042,0.0,53.10878753662109,46.0,38328.90234375,0.0,510.3552856445313,1.0,281.24127197265625,283.80377197265625,299.4443359375,301.9649353027344,293.1499938964844,293.1499938964844,280.95001220703125,33451.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755387783050537,1.0,0.0,0.0,3.5787293910980225,3.578752279281616,8.545766263523547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.04345703125,0.0,1436.613037109375,1895.4371337890625,0.0,1423.3175048828125,0.8873134851455688,1.0,0.0,3.0,1.0,0.0
17663280,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.4084137082099914,0.3259531259536743,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8936946988105774,0.2594819962978363,0.245986521244049,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8221732378005981,0.2004280239343643,0.1407137513160705,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.863603413105011,0.2342046350240707,0.2223463505506515,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.710327684879303,0.1273292899131775,0.5775184631347656,285.004150390625,284.95001220703125,301.4591979980469,296.4927062988281,298.2317199707031,297.2631225585937,285.0,1.0,0.3435683846473694,1.0,0.1500000059604644,0.4108522534370422,1.0,-1.8154202699661253,0.2918920814990997,1.5235280990600586,-0.1254673451185226,0.9151799082756042,0.9151799082756042,0.0,53.10878753662109,46.0,38328.90234375,0.0,510.3552856445313,1.0,281.24127197265625,283.80377197265625,299.4443359375,301.9649353027344,293.1499938964844,293.1499938964844,280.95001220703125,33451.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755387783050537,1.0,0.0,0.0,3.5787293910980225,3.578752279281616,8.545766263523547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.04345703125,0.0,1436.613037109375,1895.4371337890625,0.0,1423.3175048828125,0.8873134851455688,1.0,0.0,3.0,1.0,0.0
17663340,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.4127474129199981,0.3164345324039459,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9053269624710084,0.2614515125751495,0.2479296028614044,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8311460018157959,0.2014051079750061,0.1414578408002853,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8737667202949524,0.2353655397891998,0.2235278785228729,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7174436450004578,0.1274086833000183,0.5778400897979736,284.8751525878906,284.95001220703125,301.44537353515625,296.5046691894531,298.232421875,297.2677001953125,284.8853454589844,1.0,0.3411388397216797,1.0,0.1500000059604644,0.4079488515853882,1.0,-1.8090134859085083,0.2945075929164886,1.5145059823989868,-0.1215570569038391,0.7938863039016724,0.7938863039016724,0.0,51.15092468261719,49.0,38359.08984375,0.0,500.2128601074219,1.0,280.9584655761719,283.7009582519531,299.5168762207031,302.1020202636719,293.1499938964844,293.1499938964844,281.25,42578.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828534603118896,1.0,0.0,0.0,3.333314895629883,3.3333373069763184,7.413888170049177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.7685546875,0.0,1253.5107421875,1895.4371337890625,0.0,1478.1524658203125,0.8413041830062866,1.0,0.0,3.0,1.0,0.0
17663400,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.4127474129199981,0.3164345324039459,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9053269624710084,0.2614515125751495,0.2479296028614044,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8311460018157959,0.2014051079750061,0.1414578408002853,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8737667202949524,0.2353655397891998,0.2235278785228729,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7174436450004578,0.1274086833000183,0.5778400897979736,284.8751525878906,284.95001220703125,301.44537353515625,296.5046691894531,298.232421875,297.2677001953125,284.8853454589844,1.0,0.3411388397216797,1.0,0.1500000059604644,0.4079488515853882,1.0,-1.8090134859085083,0.2945075929164886,1.5145059823989868,-0.1215570569038391,0.7938863039016724,0.7938863039016724,0.0,51.15092468261719,49.0,38359.08984375,0.0,500.2128601074219,1.0,280.9584655761719,283.7009582519531,299.5168762207031,302.1020202636719,293.1499938964844,293.1499938964844,281.25,42578.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828534603118896,1.0,0.0,0.0,3.333314895629883,3.3333373069763184,7.413888170049177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.7685546875,0.0,1253.5107421875,1895.4371337890625,0.0,1478.1524658203125,0.8413041830062866,1.0,0.0,3.0,1.0,0.0
17663460,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.4183551073074341,0.3117309808731079,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9132147431373596,0.2639733552932739,0.2500880360603332,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8366253972053528,0.2028533667325973,0.1423221975564956,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8799862861633301,0.2369875311851501,0.2248611599206924,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.721252977848053,0.127774953842163,0.5788448452949524,285.0220947265625,284.95001220703125,301.4316101074219,296.5162658691406,298.2392272949219,297.2802734375,285.0176696777344,1.0,0.3405347168445587,1.0,0.1500000059604644,0.404756098985672,1.0,-1.8097974061965945,0.2994104027748108,1.5103870630264282,-0.1169141456484794,0.9158197045326232,0.9158197045326232,0.0,50.29133605957031,52.0,37877.828125,0.0,498.2053833007813,1.0,281.2404479980469,283.824951171875,299.471435546875,301.9577331542969,293.1499938964844,293.1499938964844,280.95001220703125,32157.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691683530807495,1.0,0.0,0.0,3.507601499557495,3.5076234340667725,8.209444786189124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.52099609375,0.0,1352.8128662109375,1895.4371337890625,0.0,1376.4527587890625,0.8703871965408325,1.0,0.0,3.0,1.0,0.0
17663520,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.4183551073074341,0.3117309808731079,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9132147431373596,0.2639733552932739,0.2500880360603332,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8366253972053528,0.2028533667325973,0.1423221975564956,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8799862861633301,0.2369875311851501,0.2248611599206924,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.721252977848053,0.127774953842163,0.5788448452949524,285.0220947265625,284.95001220703125,301.4316101074219,296.5162658691406,298.2392272949219,297.2802734375,285.0176696777344,1.0,0.3405347168445587,1.0,0.1500000059604644,0.404756098985672,1.0,-1.8097974061965945,0.2994104027748108,1.5103870630264282,-0.1169141456484794,0.9158197045326232,0.9158197045326232,0.0,50.29133605957031,52.0,37877.828125,0.0,498.2053833007813,1.0,281.2404479980469,283.824951171875,299.471435546875,301.9577331542969,293.1499938964844,293.1499938964844,280.95001220703125,32157.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691683530807495,1.0,0.0,0.0,3.507601499557495,3.5076234340667725,8.209444786189124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.52099609375,0.0,1352.8128662109375,1895.4371337890625,0.0,1376.4527587890625,0.8703871965408325,1.0,0.0,3.0,1.0,0.0
17663580,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.4224308133125305,0.3112096786499023,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9166638255119324,0.265979140996933,0.2521580457687378,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8385292887687683,0.2038183659315109,0.1431178301572799,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.882144033908844,0.2381277978420257,0.2261048704385757,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7219986915588379,0.1278791576623916,0.5797862410545349,284.8819885253906,284.95001220703125,301.4182434082031,296.5274963378906,298.2393798828125,297.2845458984375,284.8915710449219,1.0,0.3413991630077362,1.0,0.1500000059604644,0.4015633463859558,1.0,-1.815235018730164,0.305617094039917,1.5096179246902466,-0.1119553074240684,0.7967097163200378,0.7967097163200378,0.0,50.31632232666016,55.0,38116.3359375,0.0,501.9779968261719,1.0,280.9588623046875,283.7024230957031,299.5499267578125,302.1181945800781,293.1499938964844,293.1499938964844,281.25,41454.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786466836929321,1.0,0.0,0.0,3.31152081489563,3.311542510986328,7.317256063288369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.32080078125,0.0,1225.2166748046875,1895.4371337890625,0.0,1446.4844970703125,0.8353516459465027,1.0,0.0,3.0,1.0,0.0
17663640,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.4224308133125305,0.3112096786499023,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9166638255119324,0.265979140996933,0.2521580457687378,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8385292887687683,0.2038183659315109,0.1431178301572799,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.882144033908844,0.2381277978420257,0.2261048704385757,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7219986915588379,0.1278791576623916,0.5797862410545349,284.8819885253906,284.95001220703125,301.4182434082031,296.5274963378906,298.2393798828125,297.2845458984375,284.8915710449219,1.0,0.3413991630077362,1.0,0.1500000059604644,0.4015633463859558,1.0,-1.815235018730164,0.305617094039917,1.5096179246902466,-0.1119553074240684,0.7967097163200378,0.7967097163200378,0.0,50.31632232666016,55.0,38116.3359375,0.0,501.9779968261719,1.0,280.9588623046875,283.7024230957031,299.5499267578125,302.1181945800781,293.1499938964844,293.1499938964844,281.25,41454.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786466836929321,1.0,0.0,0.0,3.31152081489563,3.311542510986328,7.317256063288369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.32080078125,0.0,1225.2166748046875,1895.4371337890625,0.0,1446.4844970703125,0.8353516459465027,1.0,0.0,3.0,1.0,0.0
17663700,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.4242623448371887,0.312292993068695,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.916808307170868,0.2671642601490021,0.2531399726867676,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8382730484008789,0.2044596672058105,0.1434763371944427,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8818469643592834,0.2388501763343811,0.2266678810119629,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7213101983070374,0.1279962360858917,0.5800350904464722,285.0243835449219,284.95001220703125,301.4118347167969,296.532958984375,298.240234375,297.2874755859375,285.0366516113281,1.0,0.3422554433345794,1.0,0.1500000059604644,0.3999669849872589,1.0,-1.8191180229187007,0.3090678453445434,1.5100501775741575,-0.109402596950531,0.8910196423530579,0.8910196423530579,0.0,50.60289764404297,55.0,37676.1328125,0.0,505.4905395507813,1.0,281.1936950683594,283.8493347167969,299.4859313964844,301.92236328125,293.1499938964844,293.1499938964844,281.25,34080.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702365875244141,1.0,0.0,0.0,3.3779773712158203,3.3779985904693604,7.613892876179307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.51904296875,0.0,1237.7760009765625,1895.4371337890625,0.0,1384.251953125,0.8460780382156372,1.0,0.0,3.0,1.0,0.0
17663760,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.4260673224925995,0.3135203123092651,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9171290993690492,0.2685031592845917,0.2543668746948242,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8381937742233276,0.2052379697561264,0.1439968198537826,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.881702721118927,0.2397124022245407,0.2274495661258697,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7207449674606323,0.128201276063919,0.5808629393577576,285.0320739746094,284.95001220703125,301.4056396484375,296.5382995605469,298.24224853515625,297.2919921875,285.0281982421875,1.0,0.3433852791786194,1.0,0.1500000059604644,0.3985069990158081,1.0,-1.8246209621429443,0.3127797842025757,1.5118411779403689,-0.1069434285163879,0.9251988530158995,0.9251988530158995,0.0,50.953739166259766,58.0,37898.5,0.0,510.2876892089844,1.0,281.2404479980469,283.82891845703125,299.5027160644531,301.9856262207031,293.1499938964844,293.1499938964844,280.95001220703125,31537.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668478846549988,1.0,0.0,0.0,3.5036404132843018,3.503662109375,8.190913831640501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.166015625,0.0,1344.30322265625,1895.4371337890625,0.0,1359.59423828125,0.8691138029098511,1.0,0.0,3.0,1.0,0.0
17663820,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.4273670315742492,0.3184457123279571,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9145824909210204,0.2705144882202148,0.256487488746643,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8355860114097595,0.2061830908060073,0.1448112726211547,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8786911368370056,0.2408261597156524,0.2287118583917617,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7175997495651245,0.128297358751297,0.5819079875946045,284.8871154785156,284.95001220703125,301.39422607421875,296.5486755371094,298.23162841796875,297.28204345703125,284.8959045410156,1.0,0.3462696373462677,1.0,0.1500000059604644,0.3955870568752289,1.0,-1.8368295431137085,0.3205998837947845,1.5162296295166016,-0.101854383945465,0.809428334236145,0.809428334236145,0.0,52.152442932128906,61.0,38521.66015625,0.0,522.3268432617188,1.0,280.95867919921875,283.6967163085937,299.5834655761719,302.1712646484375,293.1499938964844,293.1499938964844,281.25,40392.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787371635437012,1.0,0.0,0.0,3.353986978530884,3.354008913040161,7.506129122702987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.20166015625,0.0,1258.302001953125,1895.4371337890625,0.0,1447.1619873046875,0.8435073494911194,1.0,0.0,3.0,1.0,0.0
17663880,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.4273670315742492,0.3184457123279571,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9145824909210204,0.2705144882202148,0.256487488746643,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8355860114097595,0.2061830908060073,0.1448112726211547,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8786911368370056,0.2408261597156524,0.2287118583917617,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7175997495651245,0.128297358751297,0.5819079875946045,284.8871154785156,284.95001220703125,301.39422607421875,296.5486755371094,298.23162841796875,297.28204345703125,284.8959045410156,1.0,0.3462696373462677,1.0,0.1500000059604644,0.3955870568752289,1.0,-1.8368295431137085,0.3205998837947845,1.5162296295166016,-0.101854383945465,0.809428334236145,0.809428334236145,0.0,52.152442932128906,61.0,38521.66015625,0.0,522.3268432617188,1.0,280.95867919921875,283.6967163085937,299.5834655761719,302.1712646484375,293.1499938964844,293.1499938964844,281.25,40392.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787371635437012,1.0,0.0,0.0,3.353986978530884,3.354008913040161,7.506129122702987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.20166015625,0.0,1258.302001953125,1895.4371337890625,0.0,1447.1619873046875,0.8435073494911194,1.0,0.0,3.0,1.0,0.0
