time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17663940,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.4279511570930481,0.3248790800571441,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.910710632801056,0.2730554938316345,0.2587315440177917,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.83197021484375,0.2075881958007812,0.1456963717937469,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8744941353797913,0.2423903942108154,0.2300591468811035,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7134832143783569,0.1286612302064895,0.5832530856132507,285.0467224121094,284.95001220703125,301.3843078613281,296.5586242675781,298.2247619628906,297.2762145996094,285.0431823730469,1.0,0.3498253226280212,1.0,0.1500000059604644,0.3926671147346496,1.0,-1.8515419960021973,0.3292441070079803,1.5222978591918943,-0.0965246111154556,0.9501889944076538,0.9501889944076538,0.0,53.71401977539063,64.0,38549.52734375,0.0,537.3789672851562,1.0,281.24102783203125,283.8349304199219,299.535400390625,302.05401611328125,293.1499938964844,293.1499938964844,280.95001220703125,31045.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694437265396118,1.0,0.0,0.0,3.5563697814941406,3.556392192840576,8.439313887720346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.87060546875,0.0,1395.3577880859375,1895.4371337890625,0.0,1378.4610595703125,0.8806013464927673,1.0,0.0,3.0,1.0,0.0
17664000,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.4279511570930481,0.3248790800571441,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.910710632801056,0.2730554938316345,0.2587315440177917,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.83197021484375,0.2075881958007812,0.1456963717937469,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8744941353797913,0.2423903942108154,0.2300591468811035,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7134832143783569,0.1286612302064895,0.5832530856132507,285.0467224121094,284.95001220703125,301.3843078613281,296.5586242675781,298.2247619628906,297.2762145996094,285.0431823730469,1.0,0.3498253226280212,1.0,0.1500000059604644,0.3926671147346496,1.0,-1.8515419960021973,0.3292441070079803,1.5222978591918943,-0.0965246111154556,0.9501889944076538,0.9501889944076538,0.0,53.71401977539063,64.0,38549.52734375,0.0,537.3789672851562,1.0,281.24102783203125,283.8349304199219,299.535400390625,302.05401611328125,293.1499938964844,293.1499938964844,280.95001220703125,31045.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694437265396118,1.0,0.0,0.0,3.5563697814941406,3.556392192840576,8.439313887720346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.87060546875,0.0,1395.3577880859375,1895.4371337890625,0.0,1378.4610595703125,0.8806013464927673,1.0,0.0,3.0,1.0,0.0
17664060,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.4262289702892303,0.33285853266716,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9054500460624696,0.2750730216503143,0.2608979344367981,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8271722197532654,0.2085083127021789,0.1465221494436264,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8689939379692078,0.2434754073619842,0.2313325703144073,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7082043290138245,0.1288061887025833,0.5846796631813049,284.8880310058594,284.95001220703125,301.37628173828125,296.5680847167969,298.2117614746094,297.2622375488281,284.8953857421875,1.0,0.3539257347583771,1.0,0.1500000059604644,0.3899752199649811,1.0,-1.8679587841033936,0.3381538391113281,1.5298049449920654,-0.0912581235170364,0.8323599100112915,0.8323599100112915,0.0,55.64859390258789,67.0,39506.5703125,0.0,555.0242919921875,1.0,280.9580383300781,283.6827087402344,299.61529541015625,302.2608947753906,293.1499938964844,293.1499938964844,281.25,39304.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683804452419281,1.0,0.0,0.0,3.4576640129089355,3.4576869010925293,7.977354812283011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.58203125,0.0,1352.9527587890625,1895.4371337890625,0.0,1485.3602294921875,0.8650509715080261,1.0,0.0,3.0,1.0,0.0
17664120,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.4262289702892303,0.33285853266716,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9054500460624696,0.2750730216503143,0.2608979344367981,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8271722197532654,0.2085083127021789,0.1465221494436264,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8689939379692078,0.2434754073619842,0.2313325703144073,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7082043290138245,0.1288061887025833,0.5846796631813049,284.8880310058594,284.95001220703125,301.37628173828125,296.5680847167969,298.2117614746094,297.2622375488281,284.8953857421875,1.0,0.3539257347583771,1.0,0.1500000059604644,0.3899752199649811,1.0,-1.8679587841033936,0.3381538391113281,1.5298049449920654,-0.0912581235170364,0.8323599100112915,0.8323599100112915,0.0,55.64859390258789,67.0,39506.5703125,0.0,555.0242919921875,1.0,280.9580383300781,283.6827087402344,299.61529541015625,302.2608947753906,293.1499938964844,293.1499938964844,281.25,39304.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683804452419281,1.0,0.0,0.0,3.4576640129089355,3.4576869010925293,7.977354812283011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.58203125,0.0,1352.9527587890625,1895.4371337890625,0.0,1485.3602294921875,0.8650509715080261,1.0,0.0,3.0,1.0,0.0
17664180,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.4240781664848327,0.3416987955570221,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.899936318397522,0.2776041328907013,0.26314577460289,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8219563364982605,0.2098670154809951,0.1473865061998367,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8630648255348206,0.2449907511472702,0.2326491773128509,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7023023962974548,0.1291541010141372,0.5861114859580994,285.0548400878906,284.95001220703125,301.3705139160156,296.5770874023437,298.2082824707031,297.2596740722656,285.0516662597656,1.0,0.3583964407444,1.0,0.1500000059604644,0.3872833251953125,1.0,-1.88560950756073,0.3475557565689087,1.5380537509918213,-0.0858038663864135,0.9805309772491456,0.9805309772491456,0.0,57.8271369934082,70.0,39460.85546875,0.0,574.62744140625,1.0,281.2419128417969,283.83013916015625,299.5614624023437,302.138671875,293.1499938964844,293.1499938964844,280.95001220703125,31110.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761046648025513,1.0,0.0,0.0,3.648425817489624,3.648448944091797,8.881868893695355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.30078125,0.0,1494.848876953125,1895.4371337890625,0.0,1427.52099609375,0.901383936405182,1.0,0.0,3.0,1.0,0.0
17664240,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.4240781664848327,0.3416987955570221,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.899936318397522,0.2776041328907013,0.26314577460289,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8219563364982605,0.2098670154809951,0.1473865061998367,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8630648255348206,0.2449907511472702,0.2326491773128509,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7023023962974548,0.1291541010141372,0.5861114859580994,285.0548400878906,284.95001220703125,301.3705139160156,296.5770874023437,298.2082824707031,297.2596740722656,285.0516662597656,1.0,0.3583964407444,1.0,0.1500000059604644,0.3872833251953125,1.0,-1.88560950756073,0.3475557565689087,1.5380537509918213,-0.0858038663864135,0.9805309772491456,0.9805309772491456,0.0,57.8271369934082,70.0,39460.85546875,0.0,574.62744140625,1.0,281.2419128417969,283.83013916015625,299.5614624023437,302.138671875,293.1499938964844,293.1499938964844,280.95001220703125,31110.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761046648025513,1.0,0.0,0.0,3.648425817489624,3.648448944091797,8.881868893695355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.30078125,0.0,1494.848876953125,1895.4371337890625,0.0,1427.52099609375,0.901383936405182,1.0,0.0,3.0,1.0,0.0
17664300,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.4223933815956116,0.3462174534797668,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8973165154457092,0.2787149250507355,0.2643734514713287,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8194475173950195,0.2104033678770065,0.1478842496871948,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8602406978607178,0.2456111907958984,0.2334001213312149,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6994528770446777,0.129255473613739,0.5870815515518188,284.9027404785156,284.95001220703125,301.3685913085937,296.5813903808594,298.2057189941406,297.2572326660156,284.8855895996094,1.0,0.3607658445835113,1.0,0.1500000059604644,0.3859373927116394,1.0,-1.895174264907837,0.3525270819664001,1.5426472425460815,-0.0829473882913589,0.8929714560508728,0.8929714560508728,0.0,58.97394180297852,70.0,40470.78125,0.0,585.2788696289062,1.0,280.9969787597656,283.6439208984375,299.6396789550781,302.37969970703125,293.1499938964844,293.1499938964844,280.95001220703125,34485.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858447790145874,1.0,0.0,0.0,3.67624568939209,3.676269769668579,9.017836077873652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.564453125,0.0,1551.154052734375,1895.4371337890625,0.0,1500.8836669921875,0.908073365688324,1.0,0.0,3.0,1.0,0.0
17664360,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.4199865758419037,0.351523220539093,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8937312364578247,0.2795861363410949,0.2653150558471679,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8160530924797058,0.2107183933258056,0.1481897234916687,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.856547474861145,0.2460073083639145,0.2338916212320327,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6957881450653076,0.1292033344507217,0.5873250365257263,284.8791809082031,284.95001220703125,301.36737060546875,296.5856018066406,298.2010498046875,297.2517395019531,284.88494873046875,1.0,0.3631631135940552,1.0,0.1500000059604644,0.3846941590309143,1.0,-1.903926372528076,0.3571468293666839,1.5467795133590698,-0.0802580565214157,0.8528225421905518,0.8528225421905518,0.0,60.27882385253906,58.0,40376.94140625,0.0,595.9420776367188,1.0,280.9573974609375,283.65313720703125,299.63385009765625,302.3378601074219,293.1499938964844,293.1499938964844,281.25,38948.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906210780143738,1.0,0.0,0.0,3.5730254650115967,3.573049306869507,8.518547360836237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.79345703125,0.0,1470.80029296875,1895.4371337890625,0.0,1537.5367431640625,0.8899266719818115,1.0,0.0,3.0,1.0,0.0
17664420,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.4176406264305115,0.3482462465763092,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8990128636360168,0.2820311188697815,0.2673880457878113,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8197098970413208,0.2119584828615188,0.1489026248455047,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8605250120162964,0.2474029511213302,0.2350032031536102,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.698178231716156,0.1293599903583526,0.5874931812286377,285.04217529296875,284.95001220703125,301.3672180175781,296.59356689453125,298.2018127441406,297.2531433105469,285.0380554199219,1.0,0.3622132539749145,1.0,0.1500000059604644,0.3822077512741089,1.0,-1.9048889875411987,0.3617588579654693,1.5431301593780518,-0.0756928324699401,0.99177885055542,0.99177885055542,0.0,59.62810516357422,46.0,39912.23046875,0.0,594.6617431640625,1.0,281.2427673339844,283.8047790527344,299.5722045898437,302.1869201660156,293.1499938964844,293.1499938964844,280.95001220703125,31865.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817845106124878,1.0,0.0,0.0,3.728595733642578,3.7286198139190674,9.27649409732112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.08642578125,0.0,1590.7813720703125,1895.4371337890625,0.0,1470.0723876953125,0.9199416041374208,1.0,0.0,3.0,1.0,0.0
17664480,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.4176406264305115,0.3482462465763092,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8990128636360168,0.2820311188697815,0.2673880457878113,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8197098970413208,0.2119584828615188,0.1489026248455047,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8605250120162964,0.2474029511213302,0.2350032031536102,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.698178231716156,0.1293599903583526,0.5874931812286377,285.04217529296875,284.95001220703125,301.3672180175781,296.59356689453125,298.2018127441406,297.2531433105469,285.0380554199219,1.0,0.3622132539749145,1.0,0.1500000059604644,0.3822077512741089,1.0,-1.9048889875411987,0.3617588579654693,1.5431301593780518,-0.0756928324699401,0.99177885055542,0.99177885055542,0.0,59.62810516357422,46.0,39912.23046875,0.0,594.6617431640625,1.0,281.2427673339844,283.8047790527344,299.5722045898437,302.1869201660156,293.1499938964844,293.1499938964844,280.95001220703125,31865.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817845106124878,1.0,0.0,0.0,3.728595733642578,3.7286198139190674,9.27649409732112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.08642578125,0.0,1590.7813720703125,1895.4371337890625,0.0,1470.0723876953125,0.9199416041374208,1.0,0.0,3.0,1.0,0.0
17664540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.4183259904384613,0.3336770832538605,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.915252149105072,0.283910721540451,0.2692732214927673,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8316866755485535,0.2126858979463577,0.1494780927896499,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8740469217300415,0.2482870072126388,0.2359318286180496,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7086324691772461,0.1292918473482132,0.5871300101280212,284.8479309082031,284.95001220703125,301.3704528808594,296.6010437011719,298.2013854980469,297.2516784667969,284.8534851074219,1.0,0.3570866584777832,1.0,0.1500000059604644,0.3797213137149811,1.0,-1.8910387754440308,0.3621780574321747,1.5288608074188232,-0.0721106603741645,0.836210310459137,0.836210310459137,0.0,56.36015701293945,49.0,40143.7734375,0.0,574.1815185546875,1.0,280.9566955566406,283.6233215332031,299.6337585449219,302.3387451171875,293.1499938964844,293.1499938964844,281.25,40999.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932668089866638,1.0,0.0,0.0,3.589557647705078,3.5895819664001465,8.597559144618572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.18212890625,0.0,1503.7431640625,1895.4371337890625,0.0,1558.0264892578125,0.8948314785957336,1.0,0.0,3.0,1.0,0.0
17664600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.4183259904384613,0.3336770832538605,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.915252149105072,0.283910721540451,0.2692732214927673,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8316866755485535,0.2126858979463577,0.1494780927896499,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8740469217300415,0.2482870072126388,0.2359318286180496,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7086324691772461,0.1292918473482132,0.5871300101280212,284.8479309082031,284.95001220703125,301.3704528808594,296.6010437011719,298.2013854980469,297.2516784667969,284.8534851074219,1.0,0.3570866584777832,1.0,0.1500000059604644,0.3797213137149811,1.0,-1.8910387754440308,0.3621780574321747,1.5288608074188232,-0.0721106603741645,0.836210310459137,0.836210310459137,0.0,56.36015701293945,49.0,40143.7734375,0.0,574.1815185546875,1.0,280.9566955566406,283.6233215332031,299.6337585449219,302.3387451171875,293.1499938964844,293.1499938964844,281.25,40999.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932668089866638,1.0,0.0,0.0,3.589557647705078,3.5895819664001465,8.597559144618572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.18212890625,0.0,1503.7431640625,1895.4371337890625,0.0,1558.0264892578125,0.8948314785957336,1.0,0.0,3.0,1.0,0.0
17664660,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.4229001402854919,0.3239683806896209,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9284465909004213,0.2863900065422058,0.2712867558002472,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8405489325523376,0.2139285802841186,0.1501283496618271,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8841472864151001,0.2496682703495025,0.2369440197944641,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7157622575759888,0.1295630782842636,0.5873079299926758,285.0188903808594,284.95001220703125,301.3774108886719,296.6079406738281,298.21026611328125,297.2603759765625,285.0155334472656,1.0,0.3545591533184051,1.0,0.1500000059604644,0.3770388066768646,1.0,-1.883994221687317,0.36488938331604,1.5191048383712769,-0.0680148527026176,0.9622218012809752,0.9622218012809752,0.0,54.29816436767578,52.0,39423.60546875,0.0,562.6683959960938,1.0,281.2426452636719,283.7894287109375,299.5668334960937,302.1529846191406,293.1499938964844,293.1499938964844,280.95001220703125,32834.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801204681396484,1.0,0.0,0.0,3.703433036804199,3.703457117080689,9.151710855803684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.11474609375,0.0,1569.40380859375,1895.4371337890625,0.0,1457.5389404296875,0.9149275422096252,1.0,0.0,3.0,1.0,0.0
17664720,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.4229001402854919,0.3239683806896209,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9284465909004213,0.2863900065422058,0.2712867558002472,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8405489325523376,0.2139285802841186,0.1501283496618271,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8841472864151001,0.2496682703495025,0.2369440197944641,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7157622575759888,0.1295630782842636,0.5873079299926758,285.0188903808594,284.95001220703125,301.3774108886719,296.6079406738281,298.21026611328125,297.2603759765625,285.0155334472656,1.0,0.3545591533184051,1.0,0.1500000059604644,0.3770388066768646,1.0,-1.883994221687317,0.36488938331604,1.5191048383712769,-0.0680148527026176,0.9622218012809752,0.9622218012809752,0.0,54.29816436767578,52.0,39423.60546875,0.0,562.6683959960938,1.0,281.2426452636719,283.7894287109375,299.5668334960937,302.1529846191406,293.1499938964844,293.1499938964844,280.95001220703125,32834.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801204681396484,1.0,0.0,0.0,3.703433036804199,3.703457117080689,9.151710855803684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.11474609375,0.0,1569.40380859375,1895.4371337890625,0.0,1457.5389404296875,0.9149275422096252,1.0,0.0,3.0,1.0,0.0
17664780,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.4268617331981659,0.3194332122802734,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9363248944282532,0.2884347140789032,0.2733734250068664,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.845551609992981,0.2147738933563232,0.1508233845233917,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8898018002510071,0.2506551742553711,0.2380190342664718,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.719348132610321,0.1296982914209365,0.5881909132003784,284.8624572753906,284.95001220703125,301.3884582519531,296.6142578125,298.2139892578125,297.2618713378906,284.870361328125,1.0,0.3539106547832489,1.0,0.1500000059604644,0.3743562996387481,1.0,-1.884238004684448,0.3697503209114074,1.5144877433776855,-0.0632522255182266,0.8263476490974426,0.8263476490974426,0.0,53.438777923583984,55.0,39748.796875,0.0,560.2269287109375,1.0,280.95721435546875,283.6456604003906,299.63671875,302.3086853027344,293.1499938964844,293.1499938964844,281.25,41509.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894890666007996,1.0,0.0,0.0,3.524383783340454,3.5244076251983643,8.288189974337001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.0888671875,0.0,1437.6571044921875,1895.4371337890625,0.0,1528.810546875,0.8815414309501648,1.0,0.0,3.0,1.0,0.0
17664840,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.4268617331981659,0.3194332122802734,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9363248944282532,0.2884347140789032,0.2733734250068664,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.845551609992981,0.2147738933563232,0.1508233845233917,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8898018002510071,0.2506551742553711,0.2380190342664718,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.719348132610321,0.1296982914209365,0.5881909132003784,284.8624572753906,284.95001220703125,301.3884582519531,296.6142578125,298.2139892578125,297.2618713378906,284.870361328125,1.0,0.3539106547832489,1.0,0.1500000059604644,0.3743562996387481,1.0,-1.884238004684448,0.3697503209114074,1.5144877433776855,-0.0632522255182266,0.8263476490974426,0.8263476490974426,0.0,53.438777923583984,55.0,39748.796875,0.0,560.2269287109375,1.0,280.95721435546875,283.6456604003906,299.63671875,302.3086853027344,293.1499938964844,293.1499938964844,281.25,41509.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894890666007996,1.0,0.0,0.0,3.524383783340454,3.5244076251983643,8.288189974337001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.0888671875,0.0,1437.6571044921875,1895.4371337890625,0.0,1528.810546875,0.8815414309501648,1.0,0.0,3.0,1.0,0.0
17664900,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.4288685321807861,0.3188407123088836,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9382979869842528,0.2896659076213836,0.2743617296218872,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8465989828109741,0.2153696566820144,0.1511285901069641,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8909779191017151,0.2513152658939361,0.2384942770004272,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7198720574378967,0.1298374086618423,0.5884530544281006,285.0170288085937,284.95001220703125,301.3956604003906,296.6171875,298.2178649902344,297.2645874023437,285.0301513671875,1.0,0.3541374504566192,1.0,0.1500000059604644,0.3730150461196899,1.0,-1.885962724685669,0.3726705908775329,1.5132920742034912,-0.0607520975172519,0.9237346053123474,0.9237346053123474,0.0,53.366458892822266,55.0,39114.109375,0.0,561.2911987304688,1.0,281.1988220214844,283.8119201660156,299.56817626953125,302.0962219238281,293.1499938964844,293.1499938964844,281.25,34879.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807637214660645,1.0,0.0,0.0,3.562672138214112,3.562695026397705,8.469251042697579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.39453125,0.0,1429.9815673828125,1895.4371337890625,0.0,1462.3770751953125,0.8877745866775513,1.0,0.0,3.0,1.0,0.0
17664960,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.4310124814510345,0.3184940218925476,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9403733611106871,0.2911001145839691,0.2756479978561401,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.847783625125885,0.2161429077386856,0.151625394821167,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8922508955001831,0.2521560490131378,0.239228144288063,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7204732894897461,0.1300820559263229,0.5893712639808655,285.03240966796875,284.95001220703125,301.4040222167969,296.6199645996094,298.2245178222656,297.2707214355469,285.02935791015625,1.0,0.3547146022319793,1.0,0.1500000059604644,0.3716948926448822,1.0,-1.8896690607070925,0.3761557340621948,1.5135133266448977,-0.0581207796931266,0.9619361758232116,0.9619361758232116,0.0,53.38753890991211,58.0,39244.77734375,0.0,564.06787109375,1.0,281.2421569824219,283.8002319335937,299.5815734863281,302.152099609375,293.1499938964844,293.1499938964844,280.95001220703125,32340.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770609021186829,1.0,0.0,0.0,3.6703789234161377,3.6704025268554688,8.989077286969405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.40625,0.0,1528.428955078125,1895.4371337890625,0.0,1434.6390380859375,0.9072389006614684,1.0,0.0,3.0,1.0,0.0
17665020,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.4331517517566681,0.3208065629005432,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.94068443775177,0.2932361662387848,0.2778899371623993,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8472035527229309,0.217031717300415,0.1524002254009246,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8915427327156067,0.2531845271587372,0.2404083460569381,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7193021774291992,0.1302234083414077,0.5906007289886475,284.8741455078125,284.95001220703125,301.4244079589844,296.6250305175781,298.2273254394531,297.26861572265625,284.881591796875,1.0,0.3566829264163971,1.0,0.1500000059604644,0.3690545558929443,1.0,-1.8989615440368648,0.3837497234344482,1.515211820602417,-0.0526035092771053,0.8341724872589111,0.8341724872589111,0.0,54.04524612426758,61.0,39815.69140625,0.0,572.9924926757812,1.0,280.95733642578125,283.6487121582031,299.655029296875,302.3265991210937,293.1499938964844,293.1499938964844,281.25,40544.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879693865776062,1.0,0.0,0.0,3.527181625366211,3.527205228805542,8.301354341710976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.41357421875,0.0,1433.6304931640625,1895.4371337890625,0.0,1517.134033203125,0.8813818693161011,1.0,0.0,3.0,1.0,0.0
17665080,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.4331517517566681,0.3208065629005432,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.94068443775177,0.2932361662387848,0.2778899371623993,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8472035527229309,0.217031717300415,0.1524002254009246,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8915427327156067,0.2531845271587372,0.2404083460569381,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7193021774291992,0.1302234083414077,0.5906007289886475,284.8741455078125,284.95001220703125,301.4244079589844,296.6250305175781,298.2273254394531,297.26861572265625,284.881591796875,1.0,0.3566829264163971,1.0,0.1500000059604644,0.3690545558929443,1.0,-1.8989615440368648,0.3837497234344482,1.515211820602417,-0.0526035092771053,0.8341724872589111,0.8341724872589111,0.0,54.04524612426758,61.0,39815.69140625,0.0,572.9924926757812,1.0,280.95733642578125,283.6487121582031,299.655029296875,302.3265991210937,293.1499938964844,293.1499938964844,281.25,40544.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879693865776062,1.0,0.0,0.0,3.527181625366211,3.527205228805542,8.301354341710976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.41357421875,0.0,1433.6304931640625,1895.4371337890625,0.0,1517.134033203125,0.8813818693161011,1.0,0.0,3.0,1.0,0.0
17665140,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.4346950948238373,0.3252890706062317,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9387601017951964,0.2959796786308288,0.2802696228027344,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8449368476867676,0.2184023857116699,0.1532380580902099,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8888981342315674,0.2546864449977875,0.2416650205850601,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7166378498077393,0.1306012719869613,0.591935932636261,285.048828125,284.95001220703125,301.45001220703125,296.6294250488281,298.2345886230469,297.2704772949219,285.04608154296875,1.0,0.3595182597637176,1.0,0.1500000059604644,0.3664142489433288,1.0,-1.9113166332244875,0.3923698961734772,1.5189467668533323,-0.0467720963060855,0.9814358353614808,0.9814358353614808,0.0,55.19635772705078,64.0,39575.125,0.0,585.8392333984375,1.0,281.24237060546875,283.8075866699219,299.6005859375,302.18682861328125,293.1499938964844,293.1499938964844,280.95001220703125,31790.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774895191192627,1.0,0.0,0.0,3.6910810470581055,3.691104650497437,9.09076561583788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.74609375,0.0,1547.505126953125,1895.4371337890625,0.0,1437.8360595703125,0.9114900827407836,1.0,0.0,3.0,1.0,0.0
17665200,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.4346950948238373,0.3252890706062317,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9387601017951964,0.2959796786308288,0.2802696228027344,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8449368476867676,0.2184023857116699,0.1532380580902099,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8888981342315674,0.2546864449977875,0.2416650205850601,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7166378498077393,0.1306012719869613,0.591935932636261,285.048828125,284.95001220703125,301.45001220703125,296.6294250488281,298.2345886230469,297.2704772949219,285.04608154296875,1.0,0.3595182597637176,1.0,0.1500000059604644,0.3664142489433288,1.0,-1.9113166332244875,0.3923698961734772,1.5189467668533323,-0.0467720963060855,0.9814358353614808,0.9814358353614808,0.0,55.19635772705078,64.0,39575.125,0.0,585.8392333984375,1.0,281.24237060546875,283.8075866699219,299.6005859375,302.18682861328125,293.1499938964844,293.1499938964844,280.95001220703125,31790.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774895191192627,1.0,0.0,0.0,3.6910810470581055,3.691104650497437,9.09076561583788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.74609375,0.0,1547.505126953125,1895.4371337890625,0.0,1437.8360595703125,0.9114900827407836,1.0,0.0,3.0,1.0,0.0
17665260,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.4339478611946106,0.331754982471466,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9346981048583984,0.2982159256935119,0.2826443910598755,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8410273790359497,0.2192371934652328,0.1540142297744751,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8844072222709656,0.2556621730327606,0.2428478747606277,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7125898599624634,0.1307489275932312,0.5933564305305481,284.8800048828125,284.95001220703125,301.4811096191406,296.6358947753906,298.234619140625,297.2616882324219,284.8862609863281,1.0,0.3630575537681579,1.0,0.1500000059604644,0.3640787899494171,1.0,-1.925991177558899,0.4012538492679596,1.5247373580932615,-0.0411415956914424,0.8562232851982117,0.8562232851982117,0.0,56.80775451660156,67.0,40502.01171875,0.0,602.0545654296875,1.0,280.95684814453125,283.6395263671875,299.676513671875,302.38555908203125,293.1499938964844,293.1499938964844,281.25,39271.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904948353767395,1.0,0.0,0.0,3.600906610488892,3.600930690765381,8.65200945554534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.29248046875,0.0,1503.3831787109375,1895.4371337890625,0.0,1536.5623779296875,0.8964665532112122,1.0,0.0,3.0,1.0,0.0
17665320,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.4339478611946106,0.331754982471466,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9346981048583984,0.2982159256935119,0.2826443910598755,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8410273790359497,0.2192371934652328,0.1540142297744751,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8844072222709656,0.2556621730327606,0.2428478747606277,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7125898599624634,0.1307489275932312,0.5933564305305481,284.8800048828125,284.95001220703125,301.4811096191406,296.6358947753906,298.234619140625,297.2616882324219,284.8862609863281,1.0,0.3630575537681579,1.0,0.1500000059604644,0.3640787899494171,1.0,-1.925991177558899,0.4012538492679596,1.5247373580932615,-0.0411415956914424,0.8562232851982117,0.8562232851982117,0.0,56.80775451660156,67.0,40502.01171875,0.0,602.0545654296875,1.0,280.95684814453125,283.6395263671875,299.676513671875,302.38555908203125,293.1499938964844,293.1499938964844,281.25,39271.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904948353767395,1.0,0.0,0.0,3.600906610488892,3.600930690765381,8.65200945554534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.29248046875,0.0,1503.3831787109375,1895.4371337890625,0.0,1536.5623779296875,0.8964665532112122,1.0,0.0,3.0,1.0,0.0
17665380,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.4326436817646026,0.3394554555416107,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9295529127120972,0.3010436594486236,0.285125583410263,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8363377451896667,0.2205301821231842,0.1548097878694534,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8789922595024109,0.2570853531360626,0.2440472394227981,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7075735330581665,0.1311109215021133,0.5947546362876892,285.0625305175781,284.95001220703125,301.5174865722656,296.6470642089844,298.2425842285156,297.2613220214844,285.0606384277344,1.0,0.3670868575572967,1.0,0.1500000059604644,0.3617433607578277,1.0,-1.9422895908355715,0.4107375144958496,1.5315520763397217,-0.0353117473423481,1.0,1.0,0.0,58.73337936401367,70.0,40331.9609375,0.0,620.770751953125,1.0,281.2429504394531,283.8092041015625,299.62506103515625,302.255615234375,293.1499938964844,293.1499938964844,280.95001220703125,31869.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814515590667725,1.0,0.0,0.0,3.7587265968322754,3.758750915527344,9.4270274075825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.55615234375,0.0,1625.7022705078125,1895.4371337890625,0.0,1467.56005859375,0.926793336868286,1.0,0.0,3.0,1.0,0.0
17665440,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.4326436817646026,0.3394554555416107,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9295529127120972,0.3010436594486236,0.285125583410263,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8363377451896667,0.2205301821231842,0.1548097878694534,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8789922595024109,0.2570853531360626,0.2440472394227981,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7075735330581665,0.1311109215021133,0.5947546362876892,285.0625305175781,284.95001220703125,301.5174865722656,296.6470642089844,298.2425842285156,297.2613220214844,285.0606384277344,1.0,0.3670868575572967,1.0,0.1500000059604644,0.3617433607578277,1.0,-1.9422895908355715,0.4107375144958496,1.5315520763397217,-0.0353117473423481,1.0,1.0,0.0,58.73337936401367,70.0,40331.9609375,0.0,620.770751953125,1.0,281.2429504394531,283.8092041015625,299.62506103515625,302.255615234375,293.1499938964844,293.1499938964844,280.95001220703125,31869.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814515590667725,1.0,0.0,0.0,3.7587265968322754,3.758750915527344,9.4270274075825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.55615234375,0.0,1625.7022705078125,1895.4371337890625,0.0,1467.56005859375,0.926793336868286,1.0,0.0,3.0,1.0,0.0
17665500,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.431366503238678,0.3434372842311859,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.927082657814026,0.3023138642311096,0.2865070104598999,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8341084122657776,0.2210467159748077,0.1552932560443878,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8763947486877441,0.2576727867126465,0.2447661310434341,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7051128149032593,0.1312369257211685,0.5957984924316406,284.9126892089844,284.95001220703125,301.5375671386719,296.654296875,298.2457580566406,297.2597961425781,284.8963623046875,1.0,0.3692785501480102,1.0,0.1500000059604644,0.3605756461620331,1.0,-1.9514278173446653,0.4158324003219604,1.5355955362319946,-0.0322397574782371,0.9268885850906372,0.9268885850906372,0.0,59.76260757446289,70.0,41388.796875,0.0,631.2164916992188,1.0,280.99517822265625,283.62353515625,299.7063293457031,302.4999694824219,293.1499938964844,293.1499938964844,280.95001220703125,34475.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906046271324158,1.0,0.0,0.0,3.786854267120361,3.786879539489746,9.56864596446394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.5087890625,0.0,1678.9866943359375,1895.4371337890625,0.0,1537.409912109375,0.9333318471908568,1.0,0.0,3.0,1.0,0.0
17665560,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.429302453994751,0.3483040034770965,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9233589768409728,0.3033170104026794,0.2875796556472778,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8309293985366821,0.2213208824396133,0.1555742174386978,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8727734088897705,0.2580152153968811,0.2452122420072555,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.701757550239563,0.1312076300382614,0.5961313843727112,284.8813781738281,284.95001220703125,301.5588073730469,296.6625671386719,298.24658203125,297.25469970703125,284.8855285644531,1.0,0.3715206384658813,1.0,0.1500000059604644,0.3595181405544281,1.0,-1.9598338603973389,0.4205310642719269,1.5393028259277344,-0.0293978061527013,0.884044349193573,0.884044349193573,0.0,60.96701431274414,58.0,41365.6953125,0.0,641.7648315429688,1.0,280.95660400390625,283.6195983886719,299.7060852050781,302.4673767089844,293.1499938964844,293.1499938964844,281.25,38275.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949557065963745,1.0,0.0,0.0,3.707376480102539,3.7074015140533447,9.171210990643884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.85986328125,0.0,1615.2359619140625,1895.4371337890625,0.0,1571.174072265625,0.9192575812339784,1.0,0.0,3.0,1.0,0.0
17665620,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9990000128746032,0.4275178611278534,0.3441486954689026,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9306246042251588,0.3060833811759949,0.2899243235588074,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8351430892944336,0.222508892416954,0.1562341749668121,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8775480389595032,0.2593304216861725,0.2462262213230133,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7048823237419128,0.1314170509576797,0.5964787006378174,285.05548095703125,284.95001220703125,301.6046447753906,296.6820678710937,298.258544921875,297.2568664550781,285.0535888671875,1.0,0.3703267574310303,1.0,0.1500000059604644,0.3574030995368957,1.0,-1.960102915763855,0.4248188734054565,1.5352840423583984,-0.0250173099339008,1.0,1.0,0.0,60.126609802246094,61.0,40769.0859375,0.0,639.29931640625,1.0,281.2433776855469,283.7906494140625,299.6571960449219,302.322509765625,293.1499938964844,293.1499938964844,280.95001220703125,32982.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854470372200012,1.0,0.0,0.0,3.8270015716552734,3.827026844024658,9.772610383151914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.74560546875,0.0,1715.4820556640625,1895.4371337890625,0.0,1497.85107421875,0.9427394270896912,1.0,0.0,3.0,1.0,0.0
17665680,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9990000128746032,0.4275178611278534,0.3441486954689026,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9306246042251588,0.3060833811759949,0.2899243235588074,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8351430892944336,0.222508892416954,0.1562341749668121,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8775480389595032,0.2593304216861725,0.2462262213230133,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7048823237419128,0.1314170509576797,0.5964787006378174,285.05548095703125,284.95001220703125,301.6046447753906,296.6820678710937,298.258544921875,297.2568664550781,285.0535888671875,1.0,0.3703267574310303,1.0,0.1500000059604644,0.3574030995368957,1.0,-1.960102915763855,0.4248188734054565,1.5352840423583984,-0.0250173099339008,1.0,1.0,0.0,60.126609802246094,61.0,40769.0859375,0.0,639.29931640625,1.0,281.2433776855469,283.7906494140625,299.6571960449219,302.322509765625,293.1499938964844,293.1499938964844,280.95001220703125,32982.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854470372200012,1.0,0.0,0.0,3.8270015716552734,3.827026844024658,9.772610383151914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.74560546875,0.0,1715.4820556640625,1895.4371337890625,0.0,1497.85107421875,0.9427394270896912,1.0,0.0,3.0,1.0,0.0
17665740,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.4270898401737213,0.3426992297172546,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9350436329841614,0.308313637971878,0.2922474443912506,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8373304009437561,0.2232319712638855,0.1568821519613266,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8800206184387207,0.2601854503154754,0.2472278475761413,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7061442136764526,0.1314354836940765,0.596992015838623,284.8681640625,284.95001220703125,301.6546325683594,296.7052307128906,298.2686767578125,297.2549133300781,284.87176513671875,1.0,0.3709275722503662,1.0,0.1500000059604644,0.3552880585193634,1.0,-1.9637415409088133,0.430201917886734,1.533539652824402,-0.0205593630671501,0.8832554817199707,0.8832554817199707,0.0,59.91822814941406,64.0,41513.734375,0.0,641.5594482421875,1.0,280.9568786621094,283.5993347167969,299.7367858886719,302.5111999511719,293.1499938964844,293.1499938964844,281.25,39072.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965138912200928,1.0,0.0,0.0,3.749927759170532,3.749953269958496,9.382943062519188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.5400390625,0.0,1670.8260498046875,1895.4371337890625,0.0,1583.3504638671875,0.9291765689849854,1.0,0.0,3.0,1.0,0.0
