time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17665800,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.4270898401737213,0.3426992297172546,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9350436329841614,0.308313637971878,0.2922474443912506,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8373304009437561,0.2232319712638855,0.1568821519613266,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8800206184387207,0.2601854503154754,0.2472278475761413,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7061442136764526,0.1314354836940765,0.596992015838623,284.8681640625,284.95001220703125,301.6546325683594,296.7052307128906,298.2686767578125,297.2549133300781,284.87176513671875,1.0,0.3709275722503662,1.0,0.1500000059604644,0.3552880585193634,1.0,-1.9637415409088133,0.430201917886734,1.533539652824402,-0.0205593630671501,0.8832554817199707,0.8832554817199707,0.0,59.91822814941406,64.0,41513.734375,0.0,641.5594482421875,1.0,280.9568786621094,283.5993347167969,299.7367858886719,302.5111999511719,293.1499938964844,293.1499938964844,281.25,39072.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965138912200928,1.0,0.0,0.0,3.749927759170532,3.749953269958496,9.382943062519188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.5400390625,0.0,1670.8260498046875,1895.4371337890625,0.0,1583.3504638671875,0.9291765689849854,1.0,0.0,3.0,1.0,0.0
17665860,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.4272345304489136,0.3445940315723419,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9360353946685792,0.31114661693573,0.2946701645851135,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8370435833930969,0.2244482785463333,0.1575772166252136,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8796427249908447,0.2615205645561218,0.2482811063528061,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7050496339797974,0.1316961050033569,0.5976531505584717,285.0560607910156,284.95001220703125,301.7084045410156,296.7317199707031,298.284423828125,297.2591552734375,285.0557556152344,1.0,0.372642308473587,1.0,0.1500000059604644,0.3530778586864471,1.0,-1.9718152284622192,0.4372236430644989,1.534591555595398,-0.0153993666172027,1.0,1.0,0.0,60.502220153808594,67.0,40967.453125,0.0,649.9484252929688,1.0,281.2435607910156,283.7863464355469,299.6977844238281,302.36871337890625,293.1499938964844,293.1499938964844,280.95001220703125,33388.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849889755249023,1.0,0.0,0.0,3.85041618347168,3.850441694259644,9.892559091895237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.962890625,0.0,1747.1661376953125,1895.4371337890625,0.0,1494.3623046875,0.9483115077018738,1.0,0.0,3.0,1.0,0.0
17665920,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.4272345304489136,0.3445940315723419,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9360353946685792,0.31114661693573,0.2946701645851135,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8370435833930969,0.2244482785463333,0.1575772166252136,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8796427249908447,0.2615205645561218,0.2482811063528061,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7050496339797974,0.1316961050033569,0.5976531505584717,285.0560607910156,284.95001220703125,301.7084045410156,296.7317199707031,298.284423828125,297.2591552734375,285.0557556152344,1.0,0.372642308473587,1.0,0.1500000059604644,0.3530778586864471,1.0,-1.9718152284622192,0.4372236430644989,1.534591555595398,-0.0153993666172027,1.0,1.0,0.0,60.502220153808594,67.0,40967.453125,0.0,649.9484252929688,1.0,281.2435607910156,283.7863464355469,299.6977844238281,302.36871337890625,293.1499938964844,293.1499938964844,280.95001220703125,33388.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849889755249023,1.0,0.0,0.0,3.85041618347168,3.850441694259644,9.892559091895237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.962890625,0.0,1747.1661376953125,1895.4371337890625,0.0,1494.3623046875,0.9483115077018738,1.0,0.0,3.0,1.0,0.0
17665980,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.4257572889328003,0.3487806320190429,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9346951842308044,0.3134881854057312,0.297147274017334,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8350939750671387,0.2252375930547714,0.1583071649074554,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8773672580718994,0.2624379694461822,0.2493887245655059,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7024844884872437,0.1317742317914962,0.59869784116745,284.8772277832031,284.95001220703125,301.7655639648437,296.7611389160156,298.2952575683594,297.2564697265625,284.88116455078125,1.0,0.3752895295619964,1.0,0.1500000059604644,0.3508676886558532,1.0,-1.983278751373291,0.4454058110713959,1.5378729104995728,-0.0097682299092412,0.8961786031723022,0.8961786031723022,0.0,61.64803695678711,55.0,41906.1953125,0.0,662.9760131835938,1.0,280.9557189941406,283.5978698730469,299.7937316894531,302.5857238769531,293.1499938964844,293.1499938964844,280.6499938964844,38634.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961522698402405,1.0,0.0,0.0,3.785473108291626,3.785498857498169,9.56166672949621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.04541015625,0.0,1709.6165771484375,1895.4371337890625,0.0,1580.520751953125,0.9369825720787048,1.0,0.0,3.0,1.0,0.0
17666040,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.4257572889328003,0.3487806320190429,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9346951842308044,0.3134881854057312,0.297147274017334,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8350939750671387,0.2252375930547714,0.1583071649074554,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8773672580718994,0.2624379694461822,0.2493887245655059,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7024844884872437,0.1317742317914962,0.59869784116745,284.8772277832031,284.95001220703125,301.7655639648437,296.7611389160156,298.2952575683594,297.2564697265625,284.88116455078125,1.0,0.3752895295619964,1.0,0.1500000059604644,0.3508676886558532,1.0,-1.983278751373291,0.4454058110713959,1.5378729104995728,-0.0097682299092412,0.8961786031723022,0.8961786031723022,0.0,61.64803695678711,55.0,41906.1953125,0.0,662.9760131835938,1.0,280.9557189941406,283.5978698730469,299.7937316894531,302.5857238769531,293.1499938964844,293.1499938964844,280.6499938964844,38634.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961522698402405,1.0,0.0,0.0,3.785473108291626,3.785498857498169,9.56166672949621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.04541015625,0.0,1709.6165771484375,1895.4371337890625,0.0,1580.520751953125,0.9369825720787048,1.0,0.0,3.0,1.0,0.0
17666100,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.9990000128746032,0.4245517253875732,0.3469964861869812,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.937713861465454,0.3144690096378326,0.2981065809726715,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8367251753807068,0.2254557609558105,0.1584831923246383,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.8792492151260376,0.2627130448818207,0.2496833503246307,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7036319971084595,0.1316793709993362,0.5983941555023193,284.7792053222656,284.95001220703125,301.7953186035156,296.77685546875,298.2991638183594,297.2530212402344,284.773681640625,1.0,0.3745139539241791,1.0,0.1500000059604644,0.3497625887393951,1.0,-1.982501745223999,0.4474425613880157,1.5350592136383057,-0.0074289571493864,0.7938693165779114,0.7938693165779114,0.0,61.26539993286133,55.0,42358.12109375,0.0,661.1419067382812,1.0,280.6977233886719,283.4825134277344,299.8316955566406,302.7284240722656,293.1499938964844,293.1499938964844,280.6499938964844,44085.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028759121894836,1.0,0.0,0.0,3.635075092315674,3.6351003646850586,8.816984404802497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.78369140625,0.0,1576.8746337890625,1895.4371337890625,0.0,1633.52294921875,0.9043554067611694,1.0,0.0,3.0,1.0,0.0
17666160,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9990000128746032,0.4241268336772918,0.3420878648757934,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9438607692718506,0.3154937326908111,0.2989653050899505,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8406535387039185,0.2257042527198791,0.15858756005764,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8837594985961914,0.263011634349823,0.2498750984668731,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7068653106689453,0.131575658917427,0.597659707069397,284.852783203125,284.95001220703125,301.8257751464844,296.793212890625,298.3044738769531,297.25067138671875,284.8628234863281,1.0,0.3726508617401123,1.0,0.1500000059604644,0.3487365543842315,1.0,-1.9771167039871216,0.4478533267974853,1.5292633771896362,-0.0057944995351135,0.7944458723068237,0.7944458723068237,0.0,60.13029479980469,58.0,41804.234375,0.0,653.14306640625,1.0,280.65838623046875,283.587890625,299.8041381835937,302.609130859375,293.1499938964844,293.1499938964844,280.95001220703125,44830.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70201176404953,1.0,0.0,0.0,3.402718305587769,3.4027416706085205,7.72583291563933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.87890625,0.0,1336.65673828125,1895.4371337890625,0.0,1626.6658935546875,0.8594781756401062,1.0,0.0,3.0,1.0,0.0
17666220,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.4262273907661438,0.3372576236724853,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9519038796424866,0.318537175655365,0.3015469312667846,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8457285165786743,0.2270571589469909,0.1593438386917114,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8894258141517639,0.2644655108451843,0.2509909272193908,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.710599422454834,0.1318942457437515,0.5982171893119812,285.0102233886719,284.95001220703125,301.8886108398437,296.8275451660156,298.32598876953125,297.2591857910156,285.00762939453125,1.0,0.3721325695514679,1.0,0.1500000059604644,0.3466845154762268,1.0,-1.9773207902908323,0.4521941244602203,1.525126576423645,-0.0016797311836853,0.911432445049286,0.911432445049286,0.0,59.157962799072266,76.0,41357.89453125,0.0,650.1773071289062,1.0,280.9409484863281,283.7306823730469,299.7743225097656,302.4653625488281,293.1499938964844,293.1499938964844,280.6499938964844,33215.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861909627914429,1.0,0.0,0.0,3.5456271171569824,3.545649528503418,8.388405490222794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.4072265625,0.0,1399.87841796875,1895.4371337890625,0.0,1503.525634765625,0.8797708749771118,1.0,0.0,3.0,1.0,0.0
17666280,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.4262273907661438,0.3372576236724853,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9519038796424866,0.318537175655365,0.3015469312667846,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8457285165786743,0.2270571589469909,0.1593438386917114,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8894258141517639,0.2644655108451843,0.2509909272193908,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.710599422454834,0.1318942457437515,0.5982171893119812,285.0102233886719,284.95001220703125,301.8886108398437,296.8275451660156,298.32598876953125,297.2591857910156,285.00762939453125,1.0,0.3721325695514679,1.0,0.1500000059604644,0.3466845154762268,1.0,-1.9773207902908323,0.4521941244602203,1.525126576423645,-0.0016797311836853,0.911432445049286,0.911432445049286,0.0,59.157962799072266,76.0,41357.89453125,0.0,650.1773071289062,1.0,280.9409484863281,283.7306823730469,299.7743225097656,302.4653625488281,293.1499938964844,293.1499938964844,280.6499938964844,33215.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861909627914429,1.0,0.0,0.0,3.5456271171569824,3.545649528503418,8.388405490222794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.4072265625,0.0,1399.87841796875,1895.4371337890625,0.0,1503.525634765625,0.8797708749771118,1.0,0.0,3.0,1.0,0.0
17666340,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.4254549741744995,0.3506113588809967,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9412821531295776,0.3210699260234833,0.3042137026786804,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8367982506752014,0.2279789745807647,0.1601788699626922,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.879184365272522,0.2655052840709686,0.2522297203540802,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7017133831977844,0.1320950388908386,0.5999737977981567,284.9098815917969,284.95001220703125,301.9537048339844,296.86383056640625,298.3511657714844,297.2580871582031,284.9183959960937,1.0,0.3789283037185669,1.0,0.1500000059604644,0.3446324467658996,1.0,-2.001139163970948,0.4642551243305206,1.5368839502334597,0.004897158127278,0.8229593634605408,0.8229593634605408,0.0,62.470699310302734,79.0,42198.7265625,0.0,680.4860229492188,1.0,280.6585693359375,283.632568359375,299.8819580078125,302.67828369140625,293.1499938964844,293.1499938964844,280.95001220703125,39843.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944211721420288,1.0,0.0,0.0,3.385298252105713,3.3853204250335693,7.646931408089586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.01220703125,0.0,1284.802978515625,1895.4371337890625,0.0,1567.00732421875,0.8505939245223999,1.0,0.0,3.0,1.0,0.0
17666400,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.4254549741744995,0.3506113588809967,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9412821531295776,0.3210699260234833,0.3042137026786804,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8367982506752014,0.2279789745807647,0.1601788699626922,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.879184365272522,0.2655052840709686,0.2522297203540802,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7017133831977844,0.1320950388908386,0.5999737977981567,284.9098815917969,284.95001220703125,301.9537048339844,296.86383056640625,298.3511657714844,297.2580871582031,284.9183959960937,1.0,0.3789283037185669,1.0,0.1500000059604644,0.3446324467658996,1.0,-2.001139163970948,0.4642551243305206,1.5368839502334597,0.004897158127278,0.8229593634605408,0.8229593634605408,0.0,62.470699310302734,79.0,42198.7265625,0.0,680.4860229492188,1.0,280.6585693359375,283.632568359375,299.8819580078125,302.67828369140625,293.1499938964844,293.1499938964844,280.95001220703125,39843.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944211721420288,1.0,0.0,0.0,3.385298252105713,3.3853204250335693,7.646931408089586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.01220703125,0.0,1284.802978515625,1895.4371337890625,0.0,1567.00732421875,0.8505939245223999,1.0,0.0,3.0,1.0,0.0
17666460,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.4216231405735016,0.3643165230751037,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9308289885520936,0.324209600687027,0.3070877194404602,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8283783793449402,0.2293878495693206,0.1611239612102508,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8694792985916138,0.2670323252677917,0.253617525100708,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6929880976676941,0.1324613392353058,0.601841390132904,285.0636291503906,284.95001220703125,302.02069091796875,296.9017333984375,298.3847045898437,297.2608337402344,285.06085205078125,1.0,0.3852256238460541,1.0,0.1500000059604644,0.3426363170146942,1.0,-2.0261001586914062,0.4767186343669891,1.5493814945220947,0.0119309118017554,0.9728729128837584,0.9728729128837584,0.0,66.01297760009766,82.0,42486.2109375,0.0,713.1984252929688,1.0,280.9414978027344,283.7607421875,299.8804016113281,302.6263122558594,293.1499938964844,293.1499938964844,280.6499938964844,30789.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858170032501221,1.0,0.0,0.0,3.606033802032471,3.606056451797485,8.676665856910404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.56787109375,0.0,1446.2882080078125,1895.4371337890625,0.0,1500.671875,0.8916153311729431,1.0,0.0,3.0,1.0,0.0
17666520,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.4216231405735016,0.3643165230751037,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9308289885520936,0.324209600687027,0.3070877194404602,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8283783793449402,0.2293878495693206,0.1611239612102508,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8694792985916138,0.2670323252677917,0.253617525100708,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6929880976676941,0.1324613392353058,0.601841390132904,285.0636291503906,284.95001220703125,302.02069091796875,296.9017333984375,298.3847045898437,297.2608337402344,285.06085205078125,1.0,0.3852256238460541,1.0,0.1500000059604644,0.3426363170146942,1.0,-2.0261001586914062,0.4767186343669891,1.5493814945220947,0.0119309118017554,0.9728729128837584,0.9728729128837584,0.0,66.01297760009766,82.0,42486.2109375,0.0,713.1984252929688,1.0,280.9414978027344,283.7607421875,299.8804016113281,302.6263122558594,293.1499938964844,293.1499938964844,280.6499938964844,30789.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858170032501221,1.0,0.0,0.0,3.606033802032471,3.606056451797485,8.676665856910404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.56787109375,0.0,1446.2882080078125,1895.4371337890625,0.0,1500.671875,0.8916153311729431,1.0,0.0,3.0,1.0,0.0
17666580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.998979389667511,0.4156535565853119,0.3756182789802551,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9211424589157104,0.3264524638652801,0.3095744252204895,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8206267356872559,0.2301268130540847,0.1618895381689071,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8607226014137268,0.2678934633731842,0.2547670900821686,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6848613619804382,0.132429301738739,0.6029461622238159,284.8947448730469,284.95001220703125,302.0841979980469,296.9380187988281,298.4103088378906,297.25616455078125,284.8995666503906,1.0,0.3908625245094299,1.0,0.1500000059604644,0.3407847881317138,1.0,-2.0463943481445312,0.4874580204486847,1.558936357498169,0.0183382332324981,0.8614316582679749,0.8614316582679749,0.0,69.38921356201172,82.0,43677.31640625,0.0,742.0608520507812,1.0,280.6597900390625,283.5824890136719,299.9894714355469,302.8878173828125,293.1499938964844,293.1499938964844,280.6499938964844,37845.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998957991600037,1.0,0.0,0.0,3.566981554031372,3.567005157470703,8.489752758578106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.48095703125,0.0,1456.2489013671875,1895.4371337890625,0.0,1609.930908203125,0.8876838684082031,1.0,0.0,3.0,1.0,0.0
17666640,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.997497856616974,0.415173590183258,0.3753493428230285,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9193887710571288,0.326613187789917,0.3097405135631561,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8192896842956543,0.2301702350378036,0.1619319766759872,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8592486381530762,0.2679458260536194,0.254833310842514,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6835377812385559,0.1324091404676437,0.6029642224311829,284.900146484375,284.95001220703125,302.0892028808594,296.9408874511719,298.4118957519531,297.2557067871094,284.9044494628906,1.0,0.3912332952022552,1.0,0.1500000059604644,0.3406401574611664,1.0,-2.0462646484375,0.4877319633960724,1.55853271484375,0.0186993144452571,0.8625754117965698,0.8625754117965698,0.0,69.8511734008789,85.0,43688.22265625,0.0,743.6295166015625,1.0,280.6576843261719,283.5867919921875,299.9884338378906,302.8844909667969,293.1499938964844,293.1499938964844,280.95001220703125,37800.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700203537940979,1.0,0.0,0.0,3.561272382736206,3.561295986175537,8.46259808895411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.66748046875,0.0,1449.8231201171875,1895.4371337890625,0.0,1612.35986328125,0.8867135047912598,1.0,0.0,3.0,1.0,0.0
17666700,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9872698783874512,0.4128974676132202,0.3727467656135559,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.909348964691162,0.3279422223567962,0.310958594083786,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8112450242042542,0.2306509613990783,0.1622632443904876,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.850627064704895,0.2684867978096008,0.255340039730072,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.675621747970581,0.1323482543230056,0.6030418276786804,285.0365600585937,284.95001220703125,302.1239013671875,296.9608154296875,298.4252014160156,297.2554016113281,285.04705810546875,1.0,0.3936757445335388,1.0,0.1500000059604644,0.3396421074867248,1.0,-2.0457682609558105,0.4897626638412475,1.5560054779052734,0.0208427943289279,0.9572035670280457,0.9572035670280457,0.0,72.74272155761719,85.0,43111.6875,0.0,753.3370361328125,1.0,280.9002685546875,283.7372741699219,299.9385986328125,302.70147705078125,293.1499938964844,293.1499938964844,280.95001220703125,33304.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942928433418274,1.0,0.0,0.0,3.618932008743286,3.618955373764038,8.73884744123643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.2373046875,0.0,1478.8807373046875,1895.4371337890625,0.0,1566.0074462890625,0.8984887599945068,1.0,0.0,3.0,1.0,0.0
17666760,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9793223738670348,0.4117407500743866,0.3713898062705993,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9029586315155028,0.3294692933559418,0.312428206205368,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8054465055465698,0.2313018441200256,0.1627456247806549,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.844735860824585,0.2692004740238189,0.2560502290725708,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.670001745223999,0.1323941349983215,0.6034972667694092,285.046630859375,284.95001220703125,302.1588439941406,296.98095703125,298.440673828125,297.2582702636719,285.0435791015625,1.0,0.3959850966930389,1.0,0.1500000059604644,0.33882737159729,1.0,-2.047879695892334,0.4922904074192047,1.5555893182754517,0.0228694807738065,0.9971379041671752,0.9971379041671752,0.0,75.08113861083984,88.0,43352.1328125,0.0,763.3687133789062,1.0,280.94268798828125,283.7254943847656,299.9635314941406,302.77789306640625,293.1499938964844,293.1499938964844,280.6499938964844,31645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924349665641785,1.0,0.0,0.0,3.7274587154388414,3.727482557296753,9.27083760871028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.48974609375,0.0,1587.7935791015625,1895.4371337890625,0.0,1551.5703125,0.9195936918258668,1.0,0.0,3.0,1.0,0.0
17666820,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9638816714286804,0.4088440537452698,0.3691299557685852,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8919979929924011,0.331679493188858,0.3149286210536957,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7946813702583313,0.2318912297487259,0.1634405106306076,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8343281149864197,0.2699192762374878,0.2571131289005279,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6600661873817444,0.1321608275175094,0.6037682890892029,284.87060546875,284.95001220703125,302.2292175292969,297.0216064453125,298.4643249511719,297.254638671875,284.8757629394531,1.0,0.4001420140266418,1.0,0.1500000059604644,0.3371978998184204,1.0,-2.050609350204468,0.4968155920505523,1.5537937879562378,0.0268460307270288,0.8622766733169556,0.8622766733169556,0.0,79.50401306152344,91.0,44114.7890625,0.0,781.2993774414062,1.0,280.6565856933594,283.5489196777344,300.05645751953125,302.9884338378906,293.1499938964844,293.1499938964844,280.95001220703125,39255.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040340900421143,1.0,0.0,0.0,3.6391806602478014,3.63920521736145,8.83691200215253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.43212890625,0.0,1545.44775390625,1895.4371337890625,0.0,1642.7337646484375,0.9048374891281128,1.0,0.0,3.0,1.0,0.0
17666880,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9638816714286804,0.4088440537452698,0.3691299557685852,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8919979929924011,0.331679493188858,0.3149286210536957,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7946813702583313,0.2318912297487259,0.1634405106306076,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8343281149864197,0.2699192762374878,0.2571131289005279,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6600661873817444,0.1321608275175094,0.6037682890892029,284.87060546875,284.95001220703125,302.2292175292969,297.0216064453125,298.4643249511719,297.254638671875,284.8757629394531,1.0,0.4001420140266418,1.0,0.1500000059604644,0.3371978998184204,1.0,-2.050609350204468,0.4968155920505523,1.5537937879562378,0.0268460307270288,0.8622766733169556,0.8622766733169556,0.0,79.50401306152344,91.0,44114.7890625,0.0,781.2993774414062,1.0,280.6565856933594,283.5489196777344,300.05645751953125,302.9884338378906,293.1499938964844,293.1499938964844,280.95001220703125,39255.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040340900421143,1.0,0.0,0.0,3.6391806602478014,3.63920521736145,8.83691200215253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.43212890625,0.0,1545.44775390625,1895.4371337890625,0.0,1642.7337646484375,0.9048374891281128,1.0,0.0,3.0,1.0,0.0
17666940,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9511544704437256,0.4076564908027649,0.3677117228507995,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8842298984527588,0.3345526754856109,0.3175112903118133,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.786737322807312,0.2330136150121688,0.1641644388437271,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8267139792442322,0.2711555957794189,0.2582014799118042,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6526744365692139,0.1322109997272491,0.604048490524292,285.0409545898437,284.95001220703125,302.29998779296875,297.0625305175781,298.494384765625,297.2585144042969,285.03863525390625,1.0,0.403869092464447,1.0,0.1500000059604644,0.3355684578418731,1.0,-2.0545151233673096,0.5017644166946411,1.5527507066726685,0.0308741368353366,1.0,1.0,0.0,83.24298858642578,94.0,43724.66015625,0.0,797.9256591796875,1.0,280.9432067871094,283.7121887207031,300.03338623046875,302.86920166015625,293.1499938964844,293.1499938964844,280.6499938964844,32299.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935622692108154,1.0,0.0,0.0,3.77713942527771,3.777163982391357,9.519613399788796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.8916015625,0.0,1650.6175537109375,1895.4371337890625,0.0,1560.3226318359375,0.9312328100204468,1.0,0.0,3.0,1.0,0.0
17667000,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9511544704437256,0.4076564908027649,0.3677117228507995,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8842298984527588,0.3345526754856109,0.3175112903118133,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.786737322807312,0.2330136150121688,0.1641644388437271,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8267139792442322,0.2711555957794189,0.2582014799118042,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6526744365692139,0.1322109997272491,0.604048490524292,285.0409545898437,284.95001220703125,302.29998779296875,297.0625305175781,298.494384765625,297.2585144042969,285.03863525390625,1.0,0.403869092464447,1.0,0.1500000059604644,0.3355684578418731,1.0,-2.0545151233673096,0.5017644166946411,1.5527507066726685,0.0308741368353366,1.0,1.0,0.0,83.24298858642578,94.0,43724.66015625,0.0,797.9256591796875,1.0,280.9432067871094,283.7121887207031,300.03338623046875,302.86920166015625,293.1499938964844,293.1499938964844,280.6499938964844,32299.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935622692108154,1.0,0.0,0.0,3.77713942527771,3.777163982391357,9.519613399788796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.8916015625,0.0,1650.6175537109375,1895.4371337890625,0.0,1560.3226318359375,0.9312328100204468,1.0,0.0,3.0,1.0,0.0
17667060,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9390896558761596,0.4054075181484222,0.3662188649177551,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8776413798332214,0.3368413150310516,0.3200437724590301,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7798701524734497,0.2336568832397461,0.1648645997047424,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8200929760932922,0.2719197869300842,0.2592630386352539,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.646460771560669,0.1320952028036117,0.6046614050865173,284.87384033203125,284.95001220703125,302.3707580566406,297.10333251953125,298.520751953125,297.2555236816406,284.87823486328125,1.0,0.4074168503284454,1.0,0.1500000059604644,0.3337185382843017,1.0,-2.05862045288086,0.5072901844978333,1.5513302087783811,0.0355645976960659,0.8716968894004822,0.8716968894004822,0.0,86.79371643066406,97.0,44540.73046875,0.0,814.1466674804688,1.0,280.6571655273437,283.5417785644531,300.1330261230469,303.0885925292969,293.1499938964844,293.1499938964844,280.95001220703125,39197.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042860388755798,1.0,0.0,0.0,3.6853182315826416,3.6853432655334473,9.062401318260528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.60595703125,0.0,1596.970458984375,1895.4371337890625,0.0,1644.740478515625,0.9151910543441772,1.0,0.0,3.0,1.0,0.0
17667120,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9390896558761596,0.4054075181484222,0.3662188649177551,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8776413798332214,0.3368413150310516,0.3200437724590301,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7798701524734497,0.2336568832397461,0.1648645997047424,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8200929760932922,0.2719197869300842,0.2592630386352539,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.646460771560669,0.1320952028036117,0.6046614050865173,284.87384033203125,284.95001220703125,302.3707580566406,297.10333251953125,298.520751953125,297.2555236816406,284.87823486328125,1.0,0.4074168503284454,1.0,0.1500000059604644,0.3337185382843017,1.0,-2.05862045288086,0.5072901844978333,1.5513302087783811,0.0355645976960659,0.8716968894004822,0.8716968894004822,0.0,86.79371643066406,97.0,44540.73046875,0.0,814.1466674804688,1.0,280.6571655273437,283.5417785644531,300.1330261230469,303.0885925292969,293.1499938964844,293.1499938964844,280.95001220703125,39197.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042860388755798,1.0,0.0,0.0,3.6853182315826416,3.6853432655334473,9.062401318260528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.60595703125,0.0,1596.970458984375,1895.4371337890625,0.0,1644.740478515625,0.9151910543441772,1.0,0.0,3.0,1.0,0.0
17667180,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9287365674972534,0.4044601321220398,0.3650575876235962,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8725445866584778,0.3398013114929199,0.3226870000362396,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.774355411529541,0.2348424047231674,0.1656168848276138,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8146286010742188,0.2732128202915191,0.2603830397129059,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6413716673851013,0.1322447061538696,0.6053143739700317,285.0487670898437,284.95001220703125,302.441162109375,297.14373779296875,298.5531921386719,297.25994873046875,285.0472106933594,1.0,0.4107795059680938,1.0,0.1500000059604644,0.3318686485290527,1.0,-2.063427448272705,0.5131092667579651,1.5503182411193848,0.0402753949165344,1.0,1.0,0.0,90.012451171875,100.0,44132.390625,0.0,829.9015502929688,1.0,280.9435119628906,283.71221923828125,300.1148681640625,302.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,32707.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939959526062012,1.0,0.0,0.0,3.8113861083984375,3.811411142349243,9.693021638668142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4921875,0.0,1694.5169677734375,1895.4371337890625,0.0,1563.6961669921875,0.9391314387321472,1.0,0.0,3.0,1.0,0.0
17667240,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9287365674972534,0.4044601321220398,0.3650575876235962,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8725445866584778,0.3398013114929199,0.3226870000362396,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.774355411529541,0.2348424047231674,0.1656168848276138,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8146286010742188,0.2732128202915191,0.2603830397129059,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6413716673851013,0.1322447061538696,0.6053143739700317,285.0487670898437,284.95001220703125,302.441162109375,297.14373779296875,298.5531921386719,297.25994873046875,285.0472106933594,1.0,0.4107795059680938,1.0,0.1500000059604644,0.3318686485290527,1.0,-2.063427448272705,0.5131092667579651,1.5503182411193848,0.0402753949165344,1.0,1.0,0.0,90.012451171875,100.0,44132.390625,0.0,829.9015502929688,1.0,280.9435119628906,283.71221923828125,300.1148681640625,302.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,32707.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939959526062012,1.0,0.0,0.0,3.8113861083984375,3.811411142349243,9.693021638668142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4921875,0.0,1694.5169677734375,1895.4371337890625,0.0,1563.6961669921875,0.9391314387321472,1.0,0.0,3.0,1.0,0.0
17667300,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9243586659431458,0.4036206603050232,0.3646617531776428,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8706326484680176,0.3411149680614471,0.324150025844574,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7722083330154419,0.2353084087371826,0.1660853177309036,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8124285936355591,0.2737388908863067,0.261071115732193,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6393702626228333,0.1322952657938003,0.6060925722122192,284.89971923828125,284.95001220703125,302.4761047363281,297.1636657714844,298.5683898925781,297.2603454589844,284.8852844238281,1.0,0.412492573261261,1.0,0.1500000059604644,0.3309437036514282,1.0,-2.067035436630249,0.5164442658424377,1.5505911111831665,0.0428557619452476,0.9248549938201904,0.9248549938201904,0.0,91.50127410888672,100.0,45158.546875,0.0,838.46826171875,1.0,280.6942443847656,283.5308532714844,300.205078125,303.2302551269531,293.1499938964844,293.1499938964844,280.6499938964844,35281.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701921820640564,1.0,0.0,0.0,3.825019121170044,3.825044631958008,9.76248770712118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.169921875,0.0,1731.1068115234375,1895.4371337890625,0.0,1625.9527587890625,0.9424178004264832,1.0,0.0,3.0,1.0,0.0
17667360,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9186954498291016,0.4023613035678863,0.36371511220932,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8677860498428345,0.3421525955200195,0.3252817988395691,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7691885232925415,0.2355391830205917,0.1663525998592376,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8093360662460327,0.2740267813205719,0.2614884674549103,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6367353796958923,0.1322066336870193,0.6062532067298889,284.8758239746094,284.95001220703125,302.51080322265625,297.1833801269531,298.5801086425781,297.2572631835937,284.8800048828125,1.0,0.4141112267971039,1.0,0.1500000059604644,0.330087274312973,1.0,-2.068275213241577,0.5188336968421936,1.5494415760040283,0.0450119599699974,0.8841841220855713,0.8841841220855713,0.0,93.24788665771484,103.0,45027.4609375,0.0,845.8154907226562,1.0,280.6563415527344,283.533203125,300.2152709960937,303.201416015625,293.1499938964844,293.1499938964844,280.95001220703125,38866.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050069570541382,1.0,0.0,0.0,3.735426902770996,3.735452175140381,9.31051602037769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.2998046875,0.0,1652.25048828125,1895.4371337890625,0.0,1650.489013671875,0.9259688854217528,1.0,0.0,3.0,1.0,0.0
17667420,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9100610613822936,0.4014711678028106,0.3625985085964203,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8638218641281128,0.3451332747936249,0.3279355466365814,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7647532224655151,0.2367435246706009,0.1671122610569,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8045564889907837,0.275335431098938,0.2626155018806457,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6326354742050171,0.132396787405014,0.6070795655250549,285.0572814941406,284.95001220703125,302.5793151855469,297.2218933105469,298.6119384765625,297.2615051269531,285.0569763183594,1.0,0.4173325002193451,1.0,0.1500000059604644,0.328374445438385,1.0,-2.0733742713928223,0.5245152115821838,1.5488591194152832,0.0495285280048847,1.0,1.0,0.0,96.30748748779295,106.0,44560.71484375,0.0,861.4107666015625,1.0,280.9435119628906,283.7133178710937,300.1947937011719,303.0838317871094,293.1499938964844,293.1499938964844,280.6499938964844,33292.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950432658195496,1.0,0.0,0.0,3.844878435134888,3.844903945922852,9.864123740044306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.1064453125,0.0,1739.64453125,1895.4371337890625,0.0,1571.857177734375,0.9469963312149048,1.0,0.0,3.0,1.0,0.0
17667480,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9100610613822936,0.4014711678028106,0.3625985085964203,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8638218641281128,0.3451332747936249,0.3279355466365814,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7647532224655151,0.2367435246706009,0.1671122610569,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8045564889907837,0.275335431098938,0.2626155018806457,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6326354742050171,0.132396787405014,0.6070795655250549,285.0572814941406,284.95001220703125,302.5793151855469,297.2218933105469,298.6119384765625,297.2615051269531,285.0569763183594,1.0,0.4173325002193451,1.0,0.1500000059604644,0.328374445438385,1.0,-2.0733742713928223,0.5245152115821838,1.5488591194152832,0.0495285280048847,1.0,1.0,0.0,96.30748748779295,106.0,44560.71484375,0.0,861.4107666015625,1.0,280.9435119628906,283.7133178710937,300.1947937011719,303.0838317871094,293.1499938964844,293.1499938964844,280.6499938964844,33292.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950432658195496,1.0,0.0,0.0,3.844878435134888,3.844903945922852,9.864123740044306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.1064453125,0.0,1739.64453125,1895.4371337890625,0.0,1571.857177734375,0.9469963312149048,1.0,0.0,3.0,1.0,0.0
17667540,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9020481705665588,0.3994700908660888,0.361343652009964,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8600045442581177,0.3475055396556854,0.3305548727512359,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7605041861534119,0.2374688386917114,0.1678682714700698,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7998718619346619,0.2761757671833038,0.2637459933757782,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6287803649902344,0.1323972791433334,0.6081847548484802,284.8808898925781,284.95001220703125,302.64630126953125,297.2590026855469,298.63848876953125,297.2587890625,284.88446044921875,1.0,0.4205769300460815,1.0,0.1500000059604644,0.3266615867614746,1.0,-2.078611373901367,0.5302786827087402,1.548332691192627,0.0542243532836437,0.899173378944397,0.899173378944397,0.0,99.43231964111328,109.0,45533.140625,0.0,877.435791015625,1.0,280.65576171875,283.5268859863281,300.2918395996094,303.3096618652344,293.1499938964844,293.1499938964844,280.3500061035156,38408.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061286568641663,1.0,0.0,0.0,3.785889625549317,3.7859153747558594,9.563771072862437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.20703125,0.0,1708.3624267578125,1895.4371337890625,0.0,1659.4508056640625,0.9369696378707886,1.0,0.0,3.0,1.0,0.0
17667600,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9020481705665588,0.3994700908660888,0.361343652009964,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8600045442581177,0.3475055396556854,0.3305548727512359,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7605041861534119,0.2374688386917114,0.1678682714700698,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7998718619346619,0.2761757671833038,0.2637459933757782,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6287803649902344,0.1323972791433334,0.6081847548484802,284.8808898925781,284.95001220703125,302.64630126953125,297.2590026855469,298.63848876953125,297.2587890625,284.88446044921875,1.0,0.4205769300460815,1.0,0.1500000059604644,0.3266615867614746,1.0,-2.078611373901367,0.5302786827087402,1.548332691192627,0.0542243532836437,0.899173378944397,0.899173378944397,0.0,99.43231964111328,109.0,45533.140625,0.0,877.435791015625,1.0,280.65576171875,283.5268859863281,300.2918395996094,303.3096618652344,293.1499938964844,293.1499938964844,280.3500061035156,38408.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061286568641663,1.0,0.0,0.0,3.785889625549317,3.7859153747558594,9.563771072862437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.20703125,0.0,1708.3624267578125,1895.4371337890625,0.0,1659.4508056640625,0.9369696378707886,1.0,0.0,3.0,1.0,0.0
