time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17667660,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8930065035820007,0.3971737921237945,0.3593142330646515,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8550648093223572,0.3495461940765381,0.3325803875923157,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7552019953727722,0.2379025965929031,0.1682552099227905,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7940338850021362,0.2767034471035003,0.264363944530487,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.6240062117576599,0.1321537047624588,0.6077998280525208,284.8663330078125,284.95001220703125,302.7113952636719,297.2943725585937,298.6610107421875,297.2527160644531,284.8755798339844,1.0,0.4235438406467438,1.0,0.1500000059604644,0.3250128328800201,1.0,-2.0793514251708984,0.5343712568283081,1.5449801683425903,0.0581744946539402,0.8091201782226562,0.8091201782226562,0.0,102.91561889648438,112.0,45647.18359375,0.0,890.605712890625,1.0,280.3578796386719,283.52008056640625,300.30572509765625,303.3428649902344,293.1499938964844,293.1499938964844,280.6499938964844,43596.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117213010787964,1.0,0.0,0.0,3.443687438964844,3.443710803985596,7.912992145975295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.7431640625,0.0,1369.1448974609375,1895.4371337890625,0.0,1704.454833984375,0.867397665977478,1.0,0.0,3.0,1.0,0.0
17667720,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8930065035820007,0.3971737921237945,0.3593142330646515,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8550648093223572,0.3495461940765381,0.3325803875923157,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7552019953727722,0.2379025965929031,0.1682552099227905,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7940338850021362,0.2767034471035003,0.264363944530487,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.6240062117576599,0.1321537047624588,0.6077998280525208,284.8663330078125,284.95001220703125,302.7113952636719,297.2943725585937,298.6610107421875,297.2527160644531,284.8755798339844,1.0,0.4235438406467438,1.0,0.1500000059604644,0.3250128328800201,1.0,-2.0793514251708984,0.5343712568283081,1.5449801683425903,0.0581744946539402,0.8091201782226562,0.8091201782226562,0.0,102.91561889648438,112.0,45647.18359375,0.0,890.605712890625,1.0,280.3578796386719,283.52008056640625,300.30572509765625,303.3428649902344,293.1499938964844,293.1499938964844,280.6499938964844,43596.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117213010787964,1.0,0.0,0.0,3.443687438964844,3.443710803985596,7.912992145975295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.7431640625,0.0,1369.1448974609375,1895.4371337890625,0.0,1704.454833984375,0.867397665977478,1.0,0.0,3.0,1.0,0.0
17667780,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8872012495994568,0.3966594934463501,0.3586115539073944,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8526536822319031,0.3526673316955566,0.3353768587112427,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.752274215221405,0.2392416298389434,0.1691085398197174,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7906628847122192,0.2781330645084381,0.2656004726886749,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6209463477134705,0.1323940306901931,0.608738362789154,285.020751953125,284.95001220703125,302.77423095703125,297.3276062011719,298.6937255859375,297.2591247558594,285.0185852050781,1.0,0.4265936017036438,1.0,0.1500000059604644,0.3233640491962433,1.0,-2.0854973793029785,0.5403658747673035,1.5451315641403198,0.062771737575531,0.932070791721344,0.932070791721344,0.0,105.67548370361328,115.0,45429.984375,0.0,906.3096923828124,1.0,280.6413879394531,283.6594543457031,300.2872009277344,303.2261962890625,293.1499938964844,293.1499938964844,280.3500061035156,32841.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698710560798645,1.0,0.0,0.0,3.5999443531036377,3.5999674797058105,8.647386948723579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.05078125,0.0,1454.880615234375,1895.4371337890625,0.0,1600.5921630859375,0.8916984796524048,1.0,0.0,3.0,1.0,0.0
17667840,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8872012495994568,0.3966594934463501,0.3586115539073944,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8526536822319031,0.3526673316955566,0.3353768587112427,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.752274215221405,0.2392416298389434,0.1691085398197174,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7906628847122192,0.2781330645084381,0.2656004726886749,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6209463477134705,0.1323940306901931,0.608738362789154,285.020751953125,284.95001220703125,302.77423095703125,297.3276062011719,298.6937255859375,297.2591247558594,285.0185852050781,1.0,0.4265936017036438,1.0,0.1500000059604644,0.3233640491962433,1.0,-2.0854973793029785,0.5403658747673035,1.5451315641403198,0.062771737575531,0.932070791721344,0.932070791721344,0.0,105.67548370361328,115.0,45429.984375,0.0,906.3096923828124,1.0,280.6413879394531,283.6594543457031,300.2872009277344,303.2261962890625,293.1499938964844,293.1499938964844,280.3500061035156,32841.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698710560798645,1.0,0.0,0.0,3.5999443531036377,3.5999674797058105,8.647386948723579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.05078125,0.0,1454.880615234375,1895.4371337890625,0.0,1600.5921630859375,0.8916984796524048,1.0,0.0,3.0,1.0,0.0
17667900,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8844602704048157,0.3959084451198578,0.3582888543605804,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8516084551811218,0.353975236415863,0.3368412256240845,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.750990629196167,0.2397240549325943,0.1695892065763473,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7891682386398315,0.2786711454391479,0.2663001418113708,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6196093559265137,0.13246650993824,0.6096012592315674,284.88250732421875,284.95001220703125,302.8046875,297.3433532714844,298.7079772949219,297.2594909667969,284.8715515136719,1.0,0.4281870722770691,1.0,0.1500000059604644,0.3225396573543548,1.0,-2.089325189590454,0.5436403155326843,1.5456849336624146,0.0652485787868499,0.8437348008155823,0.8437348008155823,0.0,107.05110168457033,115.0,46284.09375,0.0,914.892578125,1.0,280.3985900878906,283.497802734375,300.3750915527344,303.4740295410156,293.1499938964844,293.1499938964844,280.3500061035156,37020.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057386040687561,1.0,0.0,0.0,3.5809133052825928,3.5809366703033447,8.556199304621259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.71630859375,0.0,1465.1492919921875,1895.4371337890625,0.0,1656.332275390625,0.8880643844604492,1.0,0.0,3.0,1.0,0.0
17667960,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8807622790336609,0.3948674201965332,0.3574699461460113,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.849797248840332,0.3550712466239929,0.3379867374897003,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7490031719207764,0.2400286346673965,0.1698811948299408,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7869213819503784,0.2790292799472809,0.2667471468448639,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6177046895027161,0.1324323862791061,0.6098996996879578,284.8984375,284.95001220703125,302.8344421386719,297.35845947265625,298.7194519042969,297.257080078125,284.90496826171875,1.0,0.4297126233577728,1.0,0.1500000059604644,0.3217481970787048,1.0,-2.0909652709960938,0.5460850596427917,1.5448802709579468,0.0673653855919838,0.8305691480636597,0.8305691480636597,0.0,108.68512725830078,103.0,46056.90234375,0.0,922.3399658203124,1.0,280.3581848144531,283.5392150878906,300.3815002441406,303.4319152832031,293.1499938964844,293.1499938964844,280.6499938964844,39897.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080022692680359,1.0,0.0,0.0,3.4552202224731445,3.4552431106567383,7.966082193888724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.67919921875,0.0,1354.676025390625,1895.4371337890625,0.0,1674.468994140625,0.8655375838279724,1.0,0.0,3.0,1.0,0.0
17668020,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8847732543945312,0.3941971361637115,0.3564429879188537,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8563389778137207,0.358092725276947,0.3405123353004455,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.753898561000824,0.2413241267204284,0.1705729961395263,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7923509478569031,0.280423104763031,0.267776608467102,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6210379600524902,0.1327197849750518,0.6102060079574585,285.0362243652344,284.95001220703125,302.8916015625,297.38653564453125,298.74920654296875,297.26190185546875,285.03277587890625,1.0,0.427888423204422,1.0,0.1500000059604644,0.3201652467250824,1.0,-2.095197916030884,0.5513197183609009,1.5438780784606934,0.0716548934578895,0.9576256275177002,0.9576256275177002,0.0,106.23977661132812,91.0,45864.61328125,0.0,917.7980346679688,1.0,280.64190673828125,283.6639099121094,300.3623046875,303.3316955566406,293.1499938964844,293.1499938964844,280.3500061035156,31838.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988673210144043,1.0,0.0,0.0,3.631509780883789,3.631532907485962,8.799697752692737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.681640625,0.0,1481.7144775390625,1895.4371337890625,0.0,1601.82568359375,0.8979780673980713,1.0,0.0,3.0,1.0,0.0
17668080,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8847732543945312,0.3941971361637115,0.3564429879188537,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8563389778137207,0.358092725276947,0.3405123353004455,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.753898561000824,0.2413241267204284,0.1705729961395263,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7923509478569031,0.280423104763031,0.267776608467102,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6210379600524902,0.1327197849750518,0.6102060079574585,285.0362243652344,284.95001220703125,302.8916015625,297.38653564453125,298.74920654296875,297.26190185546875,285.03277587890625,1.0,0.427888423204422,1.0,0.1500000059604644,0.3201652467250824,1.0,-2.095197916030884,0.5513197183609009,1.5438780784606934,0.0716548934578895,0.9576256275177002,0.9576256275177002,0.0,106.23977661132812,91.0,45864.61328125,0.0,917.7980346679688,1.0,280.64190673828125,283.6639099121094,300.3623046875,303.3316955566406,293.1499938964844,293.1499938964844,280.3500061035156,31838.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988673210144043,1.0,0.0,0.0,3.631509780883789,3.631532907485962,8.799697752692737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.681640625,0.0,1481.7144775390625,1895.4371337890625,0.0,1601.82568359375,0.8979780673980713,1.0,0.0,3.0,1.0,0.0
17668140,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8955238461494446,0.3923445343971252,0.3549146652221679,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8694542050361633,0.3603894114494324,0.3426840305328369,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.764464259147644,0.2420726120471954,0.1710656434297561,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8039482235908508,0.2812723219394684,0.2685396075248718,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6287070512771606,0.1327919363975525,0.609889566898346,284.8878173828125,284.95001220703125,302.94537353515625,297.4114990234375,298.77166748046875,297.258544921875,284.89373779296875,1.0,0.423238605260849,1.0,0.1500000059604644,0.3185823261737823,1.0,-2.097104072570801,0.5557581186294556,1.5413459539413452,0.0757509842514991,0.8401529788970947,0.8401529788970947,0.0,100.38665008544922,79.0,46501.77734375,0.0,898.8533325195312,1.0,280.35760498046875,283.5187072753906,300.4422912597656,303.526611328125,293.1499938964844,293.1499938964844,280.6499938964844,39588.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097226977348328,1.0,0.0,0.0,3.510426998138428,3.51045036315918,8.222676797231543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.43701171875,0.0,1409.18603515625,1895.4371337890625,0.0,1688.3114013671875,0.8771413564682007,1.0,0.0,3.0,1.0,0.0
17668200,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8955238461494446,0.3923445343971252,0.3549146652221679,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8694542050361633,0.3603894114494324,0.3426840305328369,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.764464259147644,0.2420726120471954,0.1710656434297561,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8039482235908508,0.2812723219394684,0.2685396075248718,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6287070512771606,0.1327919363975525,0.609889566898346,284.8878173828125,284.95001220703125,302.94537353515625,297.4114990234375,298.77166748046875,297.258544921875,284.89373779296875,1.0,0.423238605260849,1.0,0.1500000059604644,0.3185823261737823,1.0,-2.097104072570801,0.5557581186294556,1.5413459539413452,0.0757509842514991,0.8401529788970947,0.8401529788970947,0.0,100.38665008544922,79.0,46501.77734375,0.0,898.8533325195312,1.0,280.35760498046875,283.5187072753906,300.4422912597656,303.526611328125,293.1499938964844,293.1499938964844,280.6499938964844,39588.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097226977348328,1.0,0.0,0.0,3.510426998138428,3.51045036315918,8.222676797231543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.43701171875,0.0,1409.18603515625,1895.4371337890625,0.0,1688.3114013671875,0.8771413564682007,1.0,0.0,3.0,1.0,0.0
17668260,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9141036868095398,0.3917421698570251,0.3536912202835083,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8897013664245605,0.3633866012096405,0.3449293673038482,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7812310457229614,0.2434016168117523,0.1715949028730392,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8209181427955627,0.2826833426952362,0.2693345248699188,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6408015489578247,0.1331489831209182,0.609374463558197,285.0321960449219,284.95001220703125,302.995361328125,297.4330749511719,298.7988586425781,297.2629699707031,285.0289306640625,1.0,0.4167104661464691,1.0,0.1500000059604644,0.3170515894889831,1.0,-2.0992982387542725,0.5601997375488281,1.539098620414734,0.0796569287776947,0.9667152762413024,0.9667152762413024,0.0,92.16718292236328,67.0,46206.4453125,0.0,871.6824951171875,1.0,280.6423034667969,283.65301513671875,300.409912109375,303.40478515625,293.1499938964844,293.1499938964844,280.3500061035156,32053.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006833553314209,1.0,0.0,0.0,3.671979427337648,3.6720030307769775,8.996917699732876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.5302734375,0.0,1528.0511474609375,1895.4371337890625,0.0,1616.150146484375,0.9072428345680236,1.0,0.0,3.0,1.0,0.0
17668320,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9141036868095398,0.3917421698570251,0.3536912202835083,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8897013664245605,0.3633866012096405,0.3449293673038482,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7812310457229614,0.2434016168117523,0.1715949028730392,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8209181427955627,0.2826833426952362,0.2693345248699188,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6408015489578247,0.1331489831209182,0.609374463558197,285.0321960449219,284.95001220703125,302.995361328125,297.4330749511719,298.7988586425781,297.2629699707031,285.0289306640625,1.0,0.4167104661464691,1.0,0.1500000059604644,0.3170515894889831,1.0,-2.0992982387542725,0.5601997375488281,1.539098620414734,0.0796569287776947,0.9667152762413024,0.9667152762413024,0.0,92.16718292236328,67.0,46206.4453125,0.0,871.6824951171875,1.0,280.6423034667969,283.65301513671875,300.409912109375,303.40478515625,293.1499938964844,293.1499938964844,280.3500061035156,32053.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006833553314209,1.0,0.0,0.0,3.671979427337648,3.6720030307769775,8.996917699732876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.5302734375,0.0,1528.0511474609375,1895.4371337890625,0.0,1616.150146484375,0.9072428345680236,1.0,0.0,3.0,1.0,0.0
17668380,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9413044452667236,0.3900249004364013,0.3521506786346435,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9173754453659058,0.3656932413578033,0.3469732105731964,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8037126660346985,0.2442177981138229,0.1720322221517563,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8424031138420105,0.2835870385169983,0.2700090706348419,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6578260660171509,0.1333154737949371,0.6088138818740845,284.8821105957031,284.95001220703125,303.04119873046875,297.4508972167969,298.8192138671875,297.2596435546875,284.8881225585937,1.0,0.4090083241462707,1.0,0.1500000059604644,0.3155208230018616,1.0,-2.1005699634552,0.5643272995948792,1.5362427234649658,0.0835623890161514,0.845026969909668,0.845026969909668,0.0,82.78357696533203,55.0,46825.36328125,0.0,839.4397583007812,1.0,280.3573303222656,283.50640869140625,300.48101806640625,303.58819580078125,293.1499938964844,293.1499938964844,280.6499938964844,39737.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113445997238159,1.0,0.0,0.0,3.54802680015564,3.5480504035949707,8.399763942179561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.27001953125,0.0,1449.8349609375,1895.4371337890625,0.0,1701.4068603515625,0.8855078816413879,1.0,0.0,3.0,1.0,0.0
17668440,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9413044452667236,0.3900249004364013,0.3521506786346435,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9173754453659058,0.3656932413578033,0.3469732105731964,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8037126660346985,0.2442177981138229,0.1720322221517563,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8424031138420105,0.2835870385169983,0.2700090706348419,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6578260660171509,0.1333154737949371,0.6088138818740845,284.8821105957031,284.95001220703125,303.04119873046875,297.4508972167969,298.8192138671875,297.2596435546875,284.8881225585937,1.0,0.4090083241462707,1.0,0.1500000059604644,0.3155208230018616,1.0,-2.1005699634552,0.5643272995948792,1.5362427234649658,0.0835623890161514,0.845026969909668,0.845026969909668,0.0,82.78357696533203,55.0,46825.36328125,0.0,839.4397583007812,1.0,280.3573303222656,283.50640869140625,300.48101806640625,303.58819580078125,293.1499938964844,293.1499938964844,280.6499938964844,39737.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113445997238159,1.0,0.0,0.0,3.54802680015564,3.5480504035949707,8.399763942179561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.27001953125,0.0,1449.8349609375,1895.4371337890625,0.0,1701.4068603515625,0.8855078816413879,1.0,0.0,3.0,1.0,0.0
17668500,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9574364423751832,0.3896470069885254,0.3513131737709045,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9357620477676392,0.3671024441719055,0.3479034602642059,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8168857097625732,0.2448294460773468,0.1721942126750946,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8558831214904785,0.2842336893081665,0.2702638506889343,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6687129139900208,0.1334816664457321,0.6082556843757629,285.0264892578125,284.95001220703125,303.0624389648437,297.45831298828125,298.830810546875,297.2606506347656,285.0360412597656,1.0,0.4047833979129791,1.0,0.1500000059604644,0.3147554695606231,1.0,-2.100508451461792,0.5661489963531494,1.534359335899353,0.0853554829955101,0.9408729076385498,0.9408729076385498,0.0,77.78313446044922,55.0,46254.21484375,0.0,821.5691528320312,1.0,280.5997314453125,283.66143798828125,300.4237060546875,303.3863830566406,293.1499938964844,293.1499938964844,280.6499938964844,34061.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704372763633728,1.0,0.0,0.0,3.5996549129486084,3.599678039550781,8.645995421829866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.796875,0.0,1463.5723876953125,1895.4371337890625,0.0,1645.4315185546875,0.8950005769729614,1.0,0.0,3.0,1.0,0.0
17668560,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.976102352142334,0.3895592093467712,0.3509630262851715,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9578539729118348,0.3687184154987335,0.3491507172584533,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8326195478439331,0.2456238269805908,0.1725478768348693,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8734051585197449,0.2850653827190399,0.2707755863666534,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6828487515449524,0.1337690353393554,0.6083159446716309,285.03204345703125,284.95001220703125,303.0824890136719,297.46466064453125,298.8444519042969,297.2642517089844,285.02911376953125,1.0,0.4004723131656647,1.0,0.1500000059604644,0.314001053571701,1.0,-2.10269546508789,0.5687544345855713,1.5339410305023191,0.0874499827623367,0.9735156893730164,0.9735156893730164,0.0,72.3651351928711,58.0,46487.9375,0.0,804.2249145507812,1.0,280.6425170898437,283.6473388671875,300.44146728515625,303.4560852050781,293.1499938964844,293.1499938964844,280.3500061035156,32228.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022914290428162,1.0,0.0,0.0,3.70109486579895,3.701118707656861,9.140157999354416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.560546875,0.0,1562.1441650390625,1895.4371337890625,0.0,1628.8831787109375,0.9140104055404664,1.0,0.0,3.0,1.0,0.0
17668620,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9947031140327454,0.3879547417163849,0.3496735990047455,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9821369647979736,0.3710231482982635,0.3513502776622772,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8525228500366211,0.2464895546436309,0.1731355786323547,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8958527445793152,0.2860156595706939,0.2716487646102905,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7005602121353149,0.1340112537145614,0.6088221669197083,284.88134765625,284.95001220703125,303.118896484375,297.4740295410156,298.8628845214844,297.2607727050781,284.88726806640625,1.0,0.396470159292221,1.0,0.1500000059604644,0.3124921917915344,1.0,-2.106154203414917,0.5736510753631592,1.5325031280517578,0.0916057527065277,0.8514409065246582,0.8514409065246582,0.0,66.67137145996094,61.0,47155.38671875,0.0,787.0623779296875,1.0,280.3570861816406,283.4985656738281,300.5049743652344,303.6339416503906,293.1499938964844,293.1499938964844,280.6499938964844,39659.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130916714668274,1.0,0.0,0.0,3.5816850662231445,3.5817089080810547,8.559887874071137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.16943359375,0.0,1485.3560791015625,1895.4371337890625,0.0,1715.5618896484375,0.8928675651550293,1.0,0.0,3.0,1.0,0.0
17668680,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9947031140327454,0.3879547417163849,0.3496735990047455,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9821369647979736,0.3710231482982635,0.3513502776622772,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8525228500366211,0.2464895546436309,0.1731355786323547,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8958527445793152,0.2860156595706939,0.2716487646102905,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7005602121353149,0.1340112537145614,0.6088221669197083,284.88134765625,284.95001220703125,303.118896484375,297.4740295410156,298.8628845214844,297.2607727050781,284.88726806640625,1.0,0.396470159292221,1.0,0.1500000059604644,0.3124921917915344,1.0,-2.106154203414917,0.5736510753631592,1.5325031280517578,0.0916057527065277,0.8514409065246582,0.8514409065246582,0.0,66.67137145996094,61.0,47155.38671875,0.0,787.0623779296875,1.0,280.3570861816406,283.4985656738281,300.5049743652344,303.6339416503906,293.1499938964844,293.1499938964844,280.6499938964844,39659.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130916714668274,1.0,0.0,0.0,3.5816850662231445,3.5817089080810547,8.559887874071137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.16943359375,0.0,1485.3560791015625,1895.4371337890625,0.0,1715.5618896484375,0.8928675651550293,1.0,0.0,3.0,1.0,0.0
17668740,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.3877623975276947,0.3460741341114044,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.992773711681366,0.3739945590496063,0.3538081049919128,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8628220558166504,0.2478833347558975,0.1738890707492828,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9072144627571106,0.2874834835529327,0.2727386951446533,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7090395092964172,0.1344716846942901,0.6099574565887451,285.0347900390625,284.95001220703125,303.1499938964844,297.4786682128906,298.8851928710937,297.26483154296875,285.0314636230469,1.0,0.3949317634105682,1.0,0.1500000059604644,0.3109833598136902,1.0,-2.108257293701172,0.5780817270278931,1.5301756858825684,0.0955413430929184,0.9833889603614808,0.9833889603614808,0.0,64.3592300415039,64.0,46790.00390625,0.0,780.8269653320312,1.0,280.642822265625,283.6427001953125,300.45751953125,303.4944152832031,293.1499938964844,293.1499938964844,280.3500061035156,32270.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044655680656433,1.0,0.0,0.0,3.731802701950073,3.7318267822265625,9.292458003073988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4248046875,0.0,1597.56982421875,1895.4371337890625,0.0,1646.171142578125,0.9208918809890748,1.0,0.0,3.0,1.0,0.0
17668800,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.3877623975276947,0.3460741341114044,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.992773711681366,0.3739945590496063,0.3538081049919128,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8628220558166504,0.2478833347558975,0.1738890707492828,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9072144627571106,0.2874834835529327,0.2727386951446533,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7090395092964172,0.1344716846942901,0.6099574565887451,285.0347900390625,284.95001220703125,303.1499938964844,297.4786682128906,298.8851928710937,297.26483154296875,285.0314636230469,1.0,0.3949317634105682,1.0,0.1500000059604644,0.3109833598136902,1.0,-2.108257293701172,0.5780817270278931,1.5301756858825684,0.0955413430929184,0.9833889603614808,0.9833889603614808,0.0,64.3592300415039,64.0,46790.00390625,0.0,780.8269653320312,1.0,280.642822265625,283.6427001953125,300.45751953125,303.4944152832031,293.1499938964844,293.1499938964844,280.3500061035156,32270.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044655680656433,1.0,0.0,0.0,3.731802701950073,3.7318267822265625,9.292458003073988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4248046875,0.0,1597.56982421875,1895.4371337890625,0.0,1646.171142578125,0.9208918809890748,1.0,0.0,3.0,1.0,0.0
17668860,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.997741401195526,0.3843584656715393,0.3468686044216156,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9902551174163818,0.3739922940731048,0.3545610010623932,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8587142825126648,0.2464867979288101,0.1734326928853988,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9027816653251648,0.2861360311508178,0.2721812427043915,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7033290266990662,0.1322405934333801,0.6031812429428101,284.86883544921875,284.95001220703125,303.17742919921875,297.4800109863281,298.8829345703125,297.24029541015625,284.87420654296875,1.0,0.3945693969726562,1.0,0.1500000059604644,0.3095755875110626,1.0,-2.1008901596069336,0.578860342502594,1.5220297574996948,0.0980615019798278,0.8481374382972717,0.8481374382972717,0.0,65.01599884033203,67.0,47176.53125,0.0,776.7322998046875,1.0,280.3569030761719,283.4839782714844,300.50909423828125,303.649169921875,293.1499938964844,293.1499938964844,280.6499938964844,40218.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715010941028595,1.0,0.0,0.0,3.599662065505981,3.59968638420105,8.64603066474956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.08740234375,0.0,1509.008544921875,1895.4371337890625,0.0,1731.17041015625,0.8970782160758972,1.0,0.0,3.0,1.0,0.0
17668920,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.997741401195526,0.3843584656715393,0.3468686044216156,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9902551174163818,0.3739922940731048,0.3545610010623932,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8587142825126648,0.2464867979288101,0.1734326928853988,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9027816653251648,0.2861360311508178,0.2721812427043915,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7033290266990662,0.1322405934333801,0.6031812429428101,284.86883544921875,284.95001220703125,303.17742919921875,297.4800109863281,298.8829345703125,297.24029541015625,284.87420654296875,1.0,0.3945693969726562,1.0,0.1500000059604644,0.3095755875110626,1.0,-2.1008901596069336,0.578860342502594,1.5220297574996948,0.0980615019798278,0.8481374382972717,0.8481374382972717,0.0,65.01599884033203,67.0,47176.53125,0.0,776.7322998046875,1.0,280.3569030761719,283.4839782714844,300.50909423828125,303.649169921875,293.1499938964844,293.1499938964844,280.6499938964844,40218.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715010941028595,1.0,0.0,0.0,3.599662065505981,3.59968638420105,8.64603066474956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.08740234375,0.0,1509.008544921875,1895.4371337890625,0.0,1731.17041015625,0.8970782160758972,1.0,0.0,3.0,1.0,0.0
17668980,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9898675680160522,0.3825480043888092,0.3447433412075043,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9842805862426758,0.3755237758159637,0.3556582927703857,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8514061570167542,0.2465313971042633,0.1732333451509475,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8947262763977051,0.2861668169498443,0.2719076871871948,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6943086981773376,0.1309241652488708,0.5963927507400513,285.0155334472656,284.95001220703125,303.20318603515625,297.47979736328125,298.8929138183594,297.2340087890625,285.0122375488281,1.0,0.3947096765041351,1.0,0.1500000059604644,0.308167815208435,1.0,-2.0909109115600586,0.578679621219635,1.5122313499450684,0.0998992323875427,0.9647258520126344,0.9647258520126344,0.0,66.61270141601562,70.0,46459.94921875,0.0,773.7626342773438,1.0,280.642822265625,283.6289978027344,300.4501037597656,303.4734802246094,293.1499938964844,293.1499938964844,280.3500061035156,32957.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046173810958862,1.0,0.0,0.0,3.7219221591949454,3.721946239471436,9.24331686746882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.146484375,0.0,1591.450439453125,1895.4371337890625,0.0,1647.3817138671875,0.919093370437622,1.0,0.0,3.0,1.0,0.0
17669040,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9898675680160522,0.3825480043888092,0.3447433412075043,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9842805862426758,0.3755237758159637,0.3556582927703857,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8514061570167542,0.2465313971042633,0.1732333451509475,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8947262763977051,0.2861668169498443,0.2719076871871948,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6943086981773376,0.1309241652488708,0.5963927507400513,285.0155334472656,284.95001220703125,303.20318603515625,297.47979736328125,298.8929138183594,297.2340087890625,285.0122375488281,1.0,0.3947096765041351,1.0,0.1500000059604644,0.308167815208435,1.0,-2.0909109115600586,0.578679621219635,1.5122313499450684,0.0998992323875427,0.9647258520126344,0.9647258520126344,0.0,66.61270141601562,70.0,46459.94921875,0.0,773.7626342773438,1.0,280.642822265625,283.6289978027344,300.4501037597656,303.4734802246094,293.1499938964844,293.1499938964844,280.3500061035156,32957.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046173810958862,1.0,0.0,0.0,3.7219221591949454,3.721946239471436,9.24331686746882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.146484375,0.0,1591.450439453125,1895.4371337890625,0.0,1647.3817138671875,0.919093370437622,1.0,0.0,3.0,1.0,0.0
17669100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9866415858268738,0.381508857011795,0.3440698981285095,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9820998907089232,0.376213788986206,0.3564902245998382,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8488495945930481,0.2465674430131912,0.1733553856611251,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8918265104293823,0.2861970961093902,0.2720663547515869,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6909468770027161,0.1304035782814026,0.5942543148994446,284.8641357421875,284.95001220703125,303.2154541015625,297.4791564941406,298.8983154296875,297.230712890625,284.8517150878906,1.0,0.3950953781604767,1.0,0.1500000059604644,0.3074639439582824,1.0,-2.088871479034424,0.5796567797660828,1.5092147588729858,0.1013122424483299,0.8637184500694275,0.8637184500694275,0.0,67.33301544189453,70.0,47190.99609375,0.0,774.5986328125,1.0,280.3959045410156,283.4559936523437,300.5141296386719,303.6894836425781,293.1499938964844,293.1499938964844,280.3500061035156,37177.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116072177886963,1.0,0.0,0.0,3.69890570640564,3.698930263519287,9.129348654823844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.6826171875,0.0,1597.194091796875,1895.4371337890625,0.0,1703.5316162109375,0.9145525693893432,1.0,0.0,3.0,1.0,0.0
17669160,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9818667769432068,0.3802650570869446,0.3430159091949463,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9784977436065674,0.3767428696155548,0.3570556640625,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.845048725605011,0.2464942187070846,0.1733452528715133,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8875404596328735,0.2861121296882629,0.2720451056957245,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6865850687026978,0.1298649609088897,0.5920019745826721,284.8723449707031,284.95001220703125,303.2273254394531,297.4781494140625,298.9024658203125,297.2252502441406,284.8793334960937,1.0,0.3955605328083038,1.0,0.1500000059604644,0.3066607117652893,1.0,-2.085542917251587,0.5803920030593872,1.5051507949829102,0.102760724723339,0.8376445770263672,0.8376445770263672,0.0,68.34894561767578,73.0,46775.26171875,0.0,775.356689453125,1.0,280.35723876953125,283.496337890625,300.4990539550781,303.6117858886719,293.1499938964844,293.1499938964844,280.6499938964844,40868.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133539319038391,1.0,0.0,0.0,3.554089069366455,3.554112911224365,8.428492606071813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.73486328125,0.0,1464.524169921875,1895.4371337890625,0.0,1717.6912841796875,0.8877575993537903,1.0,0.0,3.0,1.0,0.0
17669220,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9745491743087769,0.3794304430484772,0.3419326245784759,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9735147953033448,0.3788896203041076,0.3588575720787048,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8399202823638916,0.2472731620073318,0.1737508475780487,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8815957903862,0.2868536412715912,0.2725603878498077,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6802055239677429,0.1293558031320572,0.589245080947876,285.025146484375,284.95001220703125,303.25006103515625,297.4751892089844,298.92144775390625,297.2274475097656,285.02203369140625,1.0,0.3969590663909912,1.0,0.1500000059604644,0.305054247379303,1.0,-2.0841939449310303,0.5838323831558228,1.5003615617752075,0.1063631176948547,0.9635187387466432,0.9635187387466432,0.0,70.07572937011719,76.0,46311.58203125,0.0,780.4620971679688,1.0,280.6425476074219,283.6402893066406,300.4457092285156,303.4549865722656,293.1499938964844,293.1499938964844,280.3500061035156,32619.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702991247177124,1.0,0.0,0.0,3.6957716941833496,3.695795774459839,9.113886108025326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.4599609375,0.0,1559.080078125,1895.4371337890625,0.0,1634.439208984375,0.9129939079284668,1.0,0.0,3.0,1.0,0.0
17669280,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9745491743087769,0.3794304430484772,0.3419326245784759,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9735147953033448,0.3788896203041076,0.3588575720787048,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8399202823638916,0.2472731620073318,0.1737508475780487,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8815957903862,0.2868536412715912,0.2725603878498077,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6802055239677429,0.1293558031320572,0.589245080947876,285.025146484375,284.95001220703125,303.25006103515625,297.4751892089844,298.92144775390625,297.2274475097656,285.02203369140625,1.0,0.3969590663909912,1.0,0.1500000059604644,0.305054247379303,1.0,-2.0841939449310303,0.5838323831558228,1.5003615617752075,0.1063631176948547,0.9635187387466432,0.9635187387466432,0.0,70.07572937011719,76.0,46311.58203125,0.0,780.4620971679688,1.0,280.6425476074219,283.6402893066406,300.4457092285156,303.4549865722656,293.1499938964844,293.1499938964844,280.3500061035156,32619.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702991247177124,1.0,0.0,0.0,3.6957716941833496,3.695795774459839,9.113886108025326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.4599609375,0.0,1559.080078125,1895.4371337890625,0.0,1634.439208984375,0.9129939079284668,1.0,0.0,3.0,1.0,0.0
17669340,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9653792977333068,0.3775990009307861,0.3406997323036194,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9669739603996276,0.3803216516971588,0.3605462312698364,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8339176774024963,0.2476434111595153,0.1741996854543686,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8746353983879089,0.2871936559677124,0.273140400648117,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6733753085136414,0.1287965327501297,0.5874613523483276,284.8806457519531,284.95001220703125,303.2714538574219,297.4710388183594,298.934814453125,297.2218017578125,284.88702392578125,1.0,0.3988363444805145,1.0,0.1500000059604644,0.3034477829933166,1.0,-2.083838701248169,0.5876467227935791,1.4961919784545898,0.1102474331855773,0.8422220945358276,0.8422220945358276,0.0,72.25445556640625,79.0,46802.796875,0.0,788.0413208007812,1.0,280.35723876953125,283.5018920898437,300.4969787597656,303.60888671875,293.1499938964844,293.1499938964844,280.6499938964844,40224.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128472924232483,1.0,0.0,0.0,3.5509328842163086,3.5509567260742188,8.413530281359272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.93212890625,0.0,1456.4708251953125,1895.4371337890625,0.0,1713.578857421875,0.8866280317306519,1.0,0.0,3.0,1.0,0.0
17669400,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9653792977333068,0.3775990009307861,0.3406997323036194,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9669739603996276,0.3803216516971588,0.3605462312698364,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8339176774024963,0.2476434111595153,0.1741996854543686,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8746353983879089,0.2871936559677124,0.273140400648117,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6733753085136414,0.1287965327501297,0.5874613523483276,284.8806457519531,284.95001220703125,303.2714538574219,297.4710388183594,298.934814453125,297.2218017578125,284.88702392578125,1.0,0.3988363444805145,1.0,0.1500000059604644,0.3034477829933166,1.0,-2.083838701248169,0.5876467227935791,1.4961919784545898,0.1102474331855773,0.8422220945358276,0.8422220945358276,0.0,72.25445556640625,79.0,46802.796875,0.0,788.0413208007812,1.0,280.35723876953125,283.5018920898437,300.4969787597656,303.60888671875,293.1499938964844,293.1499938964844,280.6499938964844,40224.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128472924232483,1.0,0.0,0.0,3.5509328842163086,3.5509567260742188,8.413530281359272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.93212890625,0.0,1456.4708251953125,1895.4371337890625,0.0,1713.578857421875,0.8866280317306519,1.0,0.0,3.0,1.0,0.0
