time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669460,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.956506371498108,0.3770051598548889,0.3398827910423279,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.960731327533722,0.3825008571147918,0.3624219894409179,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8285601735115051,0.2486658692359924,0.1748110055923462,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8683691024780273,0.2881636619567871,0.273920863866806,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.667218029499054,0.1285824924707412,0.5863074064254761,285.0309753417969,284.95001220703125,303.2916564941406,297.4657897949219,298.9537353515625,297.22515869140625,285.0278015136719,1.0,0.4010130167007446,1.0,0.1500000059604644,0.3020103573799133,1.0,-2.085390329360962,0.5917739868164062,1.493616223335266,0.1139117181301117,0.9704524874687196,0.9704524874687196,0.0,74.47850799560547,82.0,46406.9375,0.0,797.4657592773438,1.0,280.642578125,283.6426696777344,300.44091796875,303.4559936523437,293.1499938964844,293.1499938964844,280.3500061035156,32363.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034774422645569,1.0,0.0,0.0,3.700728178024292,3.700752019882202,9.138347536463698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.095703125,0.0,1562.755615234375,1895.4371337890625,0.0,1638.3037109375,0.9139469265937804,1.0,0.0,3.0,1.0,0.0
17669520,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.956506371498108,0.3770051598548889,0.3398827910423279,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.960731327533722,0.3825008571147918,0.3624219894409179,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8285601735115051,0.2486658692359924,0.1748110055923462,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8683691024780273,0.2881636619567871,0.273920863866806,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.667218029499054,0.1285824924707412,0.5863074064254761,285.0309753417969,284.95001220703125,303.2916564941406,297.4657897949219,298.9537353515625,297.22515869140625,285.0278015136719,1.0,0.4010130167007446,1.0,0.1500000059604644,0.3020103573799133,1.0,-2.085390329360962,0.5917739868164062,1.493616223335266,0.1139117181301117,0.9704524874687196,0.9704524874687196,0.0,74.47850799560547,82.0,46406.9375,0.0,797.4657592773438,1.0,280.642578125,283.6426696777344,300.44091796875,303.4559936523437,293.1499938964844,293.1499938964844,280.3500061035156,32363.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034774422645569,1.0,0.0,0.0,3.700728178024292,3.700752019882202,9.138347536463698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.095703125,0.0,1562.755615234375,1895.4371337890625,0.0,1638.3037109375,0.9139469265937804,1.0,0.0,3.0,1.0,0.0
17669580,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9459514021873474,0.3753043413162231,0.3388077318668365,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9530981779098512,0.3839245140552521,0.3641282021999359,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8224300742149353,0.249164804816246,0.1753808259963989,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8613207936286926,0.2886069715023041,0.2746435701847076,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.660669207572937,0.1281994879245758,0.5855080485343933,284.8800048828125,284.95001220703125,303.310791015625,297.45953369140625,298.9660949707031,297.2198181152344,284.8861083984375,1.0,0.403453528881073,1.0,0.1500000059604644,0.3005729019641876,1.0,-2.086745262145996,0.5958293080329895,1.4909160137176514,0.1176691874861717,0.8471031188964844,0.8471031188964844,0.0,77.09368896484375,85.0,46968.375,0.0,808.1149291992188,1.0,280.3571472167969,283.49615478515625,300.48883056640625,303.6115417480469,293.1499938964844,293.1499938964844,280.6499938964844,39946.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139815092086792,1.0,0.0,0.0,3.5700390338897705,3.5700628757476807,8.504312631885114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.03125,0.0,1474.893798828125,1895.4371337890625,0.0,1722.791259765625,0.8905320167541504,1.0,0.0,3.0,1.0,0.0
17669640,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9459514021873474,0.3753043413162231,0.3388077318668365,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9530981779098512,0.3839245140552521,0.3641282021999359,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8224300742149353,0.249164804816246,0.1753808259963989,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8613207936286926,0.2886069715023041,0.2746435701847076,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.660669207572937,0.1281994879245758,0.5855080485343933,284.8800048828125,284.95001220703125,303.310791015625,297.45953369140625,298.9660949707031,297.2198181152344,284.8861083984375,1.0,0.403453528881073,1.0,0.1500000059604644,0.3005729019641876,1.0,-2.086745262145996,0.5958293080329895,1.4909160137176514,0.1176691874861717,0.8471031188964844,0.8471031188964844,0.0,77.09368896484375,85.0,46968.375,0.0,808.1149291992188,1.0,280.3571472167969,283.49615478515625,300.48883056640625,303.6115417480469,293.1499938964844,293.1499938964844,280.6499938964844,39946.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139815092086792,1.0,0.0,0.0,3.5700390338897705,3.5700628757476807,8.504312631885114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.03125,0.0,1474.893798828125,1895.4371337890625,0.0,1722.791259765625,0.8905320167541504,1.0,0.0,3.0,1.0,0.0
17669700,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9402726292610168,0.3749046325683594,0.3382017016410827,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9489098191261292,0.3849001824855804,0.3648936152458191,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8191561102867126,0.2496237009763717,0.1756197810173034,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8576264977455139,0.2890217304229736,0.2749305367469787,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6572661399841309,0.1280875205993652,0.5849146842956543,285.0261535644531,284.95001220703125,303.3199768066406,297.4560852050781,298.9742126464844,297.2200927734375,285.0359802246094,1.0,0.4046826362609863,1.0,0.1500000059604644,0.2998541891574859,1.0,-2.0868523120880127,0.5976517796516418,1.4892005920410156,0.1194019466638565,0.9436967968940736,0.9436967968940736,0.0,78.49126434326172,85.0,46368.6171875,0.0,813.2537231445312,1.0,280.6002197265625,283.6534729003906,300.4212341308594,303.3968505859375,293.1499938964844,293.1499938964844,280.6499938964844,34226.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070128917694092,1.0,0.0,0.0,3.618436813354492,3.6184604167938232,8.736456038604956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.205078125,0.0,1485.1785888671875,1895.4371337890625,0.0,1666.531005859375,0.8993448615074158,1.0,0.0,3.0,1.0,0.0
17669760,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9361801147460938,0.3747909963130951,0.3380756974220276,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9461014270782472,0.3860892057418823,0.3659985065460205,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8169710040092468,0.2502683401107788,0.1760609596967697,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8551173210144043,0.2896212041378021,0.2754847407341003,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6548397541046143,0.1280902028083801,0.5849457383155823,285.0325012207031,284.95001220703125,303.3289794921875,297.45245361328125,298.98455810546875,297.2232971191406,285.0295715332031,1.0,0.406021386384964,1.0,0.1500000059604644,0.2991869747638702,1.0,-2.0892586708068848,0.6002101898193359,1.4890486001968384,0.1213792487978935,0.9769287109375,0.9769287109375,0.0,79.6684341430664,88.0,46578.078125,0.0,819.6804809570312,1.0,280.6426696777344,283.6397399902344,300.4293212890625,303.4554138183594,293.1499938964844,293.1499938964844,280.3500061035156,32351.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049583792686462,1.0,0.0,0.0,3.7178218364715576,3.717845916748047,9.222962376043142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.880859375,0.0,1582.13427734375,1895.4371337890625,0.0,1650.1014404296875,0.9178755283355712,1.0,0.0,3.0,1.0,0.0
17669820,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.925464928150177,0.3731716573238373,0.3370871245861053,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9382091164588928,0.3874889016151428,0.3676983714103699,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8109206557273865,0.2508316040039062,0.1766870617866516,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8485243916511536,0.2900870144367218,0.2762452960014343,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6488843560218811,0.1277778595685959,0.5845448970794678,284.8782653808594,284.95001220703125,303.34637451171875,297.4446105957031,298.9960632324219,297.2180480957031,284.8841857910156,1.0,0.4087302982807159,1.0,0.1500000059604644,0.2978525757789612,1.0,-2.091301918029785,0.6042945384979248,1.4870073795318604,0.1250195354223251,0.8517548441886902,0.8517548441886902,0.0,82.53712463378906,91.0,47172.57421875,0.0,831.884033203125,1.0,280.35699462890625,283.4886779785156,300.4748840332031,303.610595703125,293.1499938964844,293.1499938964844,280.6499938964844,39838.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715640127658844,1.0,0.0,0.0,3.5939998626708984,3.594023942947388,8.618851552455453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.45947265625,0.0,1500.0328369140625,1895.4371337890625,0.0,1736.300048828125,0.8956887722015381,1.0,0.0,3.0,1.0,0.0
17669880,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.925464928150177,0.3731716573238373,0.3370871245861053,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9382091164588928,0.3874889016151428,0.3676983714103699,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8109206557273865,0.2508316040039062,0.1766870617866516,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8485243916511536,0.2900870144367218,0.2762452960014343,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6488843560218811,0.1277778595685959,0.5845448970794678,284.8782653808594,284.95001220703125,303.34637451171875,297.4446105957031,298.9960632324219,297.2180480957031,284.8841857910156,1.0,0.4087302982807159,1.0,0.1500000059604644,0.2978525757789612,1.0,-2.091301918029785,0.6042945384979248,1.4870073795318604,0.1250195354223251,0.8517548441886902,0.8517548441886902,0.0,82.53712463378906,91.0,47172.57421875,0.0,831.884033203125,1.0,280.35699462890625,283.4886779785156,300.4748840332031,303.610595703125,293.1499938964844,293.1499938964844,280.6499938964844,39838.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715640127658844,1.0,0.0,0.0,3.5939998626708984,3.594023942947388,8.618851552455453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.45947265625,0.0,1500.0328369140625,1895.4371337890625,0.0,1736.300048828125,0.8956887722015381,1.0,0.0,3.0,1.0,0.0
17669940,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.916153073310852,0.3727320730686188,0.3364226818084717,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9312830567359924,0.3896351456642151,0.3695510029792785,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8055046796798706,0.2519997358322143,0.1774139106273651,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8428447246551514,0.2911188304424286,0.277106374502182,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6436665654182434,0.1277180463075637,0.5842493176460266,285.0340270996094,284.95001220703125,303.3630676269531,297.43609619140625,299.0140380859375,297.2216491699219,285.03106689453125,1.0,0.4114770293235779,1.0,0.1500000059604644,0.2965181767940521,1.0,-2.094275712966919,0.608741819858551,1.4855338335037231,0.1286989748477935,0.9836320281028748,0.9836320281028748,0.0,85.29458618164062,94.0,46769.0078125,0.0,844.5731201171875,1.0,280.64288330078125,283.6358337402344,300.4134521484375,303.4517517089844,293.1499938964844,293.1499938964844,280.3500061035156,32389.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066986560821533,1.0,0.0,0.0,3.738325834274292,3.73835015296936,9.324973575530748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.4755859375,0.0,1606.004638671875,1895.4371337890625,0.0,1664.013671875,0.9224611520767212,1.0,0.0,3.0,1.0,0.0
17670000,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.916153073310852,0.3727320730686188,0.3364226818084717,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9312830567359924,0.3896351456642151,0.3695510029792785,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8055046796798706,0.2519997358322143,0.1774139106273651,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8428447246551514,0.2911188304424286,0.277106374502182,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6436665654182434,0.1277180463075637,0.5842493176460266,285.0340270996094,284.95001220703125,303.3630676269531,297.43609619140625,299.0140380859375,297.2216491699219,285.03106689453125,1.0,0.4114770293235779,1.0,0.1500000059604644,0.2965181767940521,1.0,-2.094275712966919,0.608741819858551,1.4855338335037231,0.1286989748477935,0.9836320281028748,0.9836320281028748,0.0,85.29458618164062,94.0,46769.0078125,0.0,844.5731201171875,1.0,280.64288330078125,283.6358337402344,300.4134521484375,303.4517517089844,293.1499938964844,293.1499938964844,280.3500061035156,32389.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066986560821533,1.0,0.0,0.0,3.738325834274292,3.73835015296936,9.324973575530748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.4755859375,0.0,1606.004638671875,1895.4371337890625,0.0,1664.013671875,0.9224611520767212,1.0,0.0,3.0,1.0,0.0
17670060,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.906715989112854,0.3711870610713959,0.3355119526386261,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.923859715461731,0.3910075724124908,0.3712378144264221,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7996506690979004,0.2526224851608276,0.1780888587236404,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8369495272636414,0.2915960550308227,0.2778880298137665,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6384350657463074,0.1274451911449432,0.584064781665802,284.8759765625,284.95001220703125,303.37921142578125,297.4270935058594,299.0249328613281,297.21649169921875,284.8818664550781,1.0,0.4143065512180328,1.0,0.1500000059604644,0.2952704429626465,1.0,-2.096740484237671,0.6128026247024536,1.4839378595352173,0.1322312951087951,0.8562043905258179,0.8562043905258179,0.0,88.28653717041016,97.0,47387.203125,0.0,857.6527709960938,1.0,280.356689453125,283.48052978515625,300.4579772949219,303.6072998046875,293.1499938964844,293.1499938964844,280.6499938964844,39804.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174683213233948,1.0,0.0,0.0,3.619374990463257,3.619399309158325,8.740985890653974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.01220703125,0.0,1527.593017578125,1895.4371337890625,0.0,1751.24169921875,0.901132881641388,1.0,0.0,3.0,1.0,0.0
17670120,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.906715989112854,0.3711870610713959,0.3355119526386261,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.923859715461731,0.3910075724124908,0.3712378144264221,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7996506690979004,0.2526224851608276,0.1780888587236404,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8369495272636414,0.2915960550308227,0.2778880298137665,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6384350657463074,0.1274451911449432,0.584064781665802,284.8759765625,284.95001220703125,303.37921142578125,297.4270935058594,299.0249328613281,297.21649169921875,284.8818664550781,1.0,0.4143065512180328,1.0,0.1500000059604644,0.2952704429626465,1.0,-2.096740484237671,0.6128026247024536,1.4839378595352173,0.1322312951087951,0.8562043905258179,0.8562043905258179,0.0,88.28653717041016,97.0,47387.203125,0.0,857.6527709960938,1.0,280.356689453125,283.48052978515625,300.4579772949219,303.6072998046875,293.1499938964844,293.1499938964844,280.6499938964844,39804.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174683213233948,1.0,0.0,0.0,3.619374990463257,3.619399309158325,8.740985890653974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.01220703125,0.0,1527.593017578125,1895.4371337890625,0.0,1751.24169921875,0.901132881641388,1.0,0.0,3.0,1.0,0.0
17670180,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8990482091903687,0.370815634727478,0.3349056243896484,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9175563454627992,0.3931348621845245,0.3730674684047699,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7946469187736511,0.2538553178310394,0.1788588613271713,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8318775296211243,0.292640745639801,0.2787594497203827,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6338391900062561,0.1274166703224182,0.5839248299598694,285.0353088378906,284.95001220703125,303.3949279785156,297.41766357421875,299.0422668457031,297.22021484375,285.032470703125,1.0,0.4171295166015625,1.0,0.1500000059604644,0.2940227389335632,1.0,-2.1000075340271,0.6171726584434509,1.482835054397583,0.1357764601707458,0.9902443289756776,0.9902443289756776,0.0,91.1341552734375,100.0,46967.2734375,0.0,870.9989624023438,1.0,280.64306640625,283.6317749023437,300.3951721191406,303.4459533691406,293.1499938964844,293.1499938964844,280.3500061035156,32456.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708547830581665,1.0,0.0,0.0,3.759387969970703,3.759412288665772,9.430344789507216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.1171875,0.0,1630.99658203125,1895.4371337890625,0.0,1678.852783203125,0.9272679090499878,1.0,0.0,3.0,1.0,0.0
17670240,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8990482091903687,0.370815634727478,0.3349056243896484,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9175563454627992,0.3931348621845245,0.3730674684047699,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7946469187736511,0.2538553178310394,0.1788588613271713,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8318775296211243,0.292640745639801,0.2787594497203827,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6338391900062561,0.1274166703224182,0.5839248299598694,285.0353088378906,284.95001220703125,303.3949279785156,297.41766357421875,299.0422668457031,297.22021484375,285.032470703125,1.0,0.4171295166015625,1.0,0.1500000059604644,0.2940227389335632,1.0,-2.1000075340271,0.6171726584434509,1.482835054397583,0.1357764601707458,0.9902443289756776,0.9902443289756776,0.0,91.1341552734375,100.0,46967.2734375,0.0,870.9989624023438,1.0,280.64306640625,283.6317749023437,300.3951721191406,303.4459533691406,293.1499938964844,293.1499938964844,280.3500061035156,32456.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708547830581665,1.0,0.0,0.0,3.759387969970703,3.759412288665772,9.430344789507216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.1171875,0.0,1630.99658203125,1895.4371337890625,0.0,1678.852783203125,0.9272679090499878,1.0,0.0,3.0,1.0,0.0
17670300,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8956810235977173,0.3702506422996521,0.3347333967685699,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9148739576339722,0.3939481973648071,0.3740926682949066,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7925201654434204,0.2543045282363891,0.1793241053819656,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8296909928321838,0.2929969131946563,0.2793005406856537,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6318666338920593,0.1273553222417831,0.5842015147209167,284.8818054199219,284.95001220703125,303.4026794433594,297.412841796875,299.0492553710937,297.2195129394531,284.8684387207031,1.0,0.418608158826828,1.0,0.1500000059604644,0.2933988869190216,1.0,-2.1025757789611816,0.6197145581245422,1.4828612804412842,0.1377671360969543,0.8943870067596436,0.8943870067596436,0.0,92.51820373535156,100.0,47882.5234375,0.0,878.417724609375,1.0,280.39483642578125,283.451171875,300.4564514160156,303.6708679199219,293.1499938964844,293.1499938964844,280.3500061035156,35941.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164821624755859,1.0,0.0,0.0,3.760359287261963,3.760384321212769,9.435219112674532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7236328125,0.0,1659.0018310546875,1895.4371337890625,0.0,1743.175048828125,0.927895724773407,1.0,0.0,3.0,1.0,0.0
17670360,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8911404013633728,0.3693456649780273,0.334067165851593,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9110671281814576,0.3944864571094513,0.3747413754463196,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7894338369369507,0.2545420527458191,0.1795821785926818,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.826633095741272,0.2931302785873413,0.279557853937149,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6292330026626587,0.1271730214357376,0.5838869214057922,284.8741760253906,284.95001220703125,303.4103698730469,297.4079284667969,299.05303955078125,297.2152099609375,284.8798522949219,1.0,0.4200096726417541,1.0,0.1500000059604644,0.2928052842617035,1.0,-2.1027982234954834,0.6213054060935974,1.4814928770065308,0.1393198370933532,0.8611149191856384,0.8611149191856384,0.0,94.1808624267578,103.0,47612.23046875,0.0,884.6448974609375,1.0,280.3567199707031,283.4723815917969,300.4390563964844,303.6024475097656,293.1499938964844,293.1499938964844,280.6499938964844,39715.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193256616592407,1.0,0.0,0.0,3.645962953567505,3.645987510681152,8.86988061665761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.67236328125,0.0,1556.448486328125,1895.4371337890625,0.0,1766.4765625,0.9068883657455444,1.0,0.0,3.0,1.0,0.0
17670420,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.884282112121582,0.3690401911735534,0.3335177898406982,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9057362675666808,0.3966016769409179,0.3765539526939392,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7850142121315002,0.2558439671993255,0.1803978830575943,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.822076141834259,0.2941890060901642,0.2804400026798248,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6251193881034851,0.1271695792675018,0.5838647484779358,285.03680419921875,284.95001220703125,303.42559814453125,297.39801025390625,299.0700988769531,297.2191467285156,285.0340881347656,1.0,0.4228629469871521,1.0,0.1500000059604644,0.2916181087493896,1.0,-2.1063225269317627,0.6256483793258667,1.4806740283966064,0.1427921801805496,0.997240960597992,0.997240960597992,0.0,97.0697784423828,106.0,47173.2421875,0.0,898.456787109375,1.0,280.64324951171875,283.6276550292969,300.3756408691406,303.4393005371094,293.1499938964844,293.1499938964844,280.3500061035156,32528.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104401588439941,1.0,0.0,0.0,3.7811455726623535,3.781170129776001,9.539817256154492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.5302734375,0.0,1657.1231689453125,1895.4371337890625,0.0,1694.0987548828125,0.9322395324707032,1.0,0.0,3.0,1.0,0.0
17670480,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.884282112121582,0.3690401911735534,0.3335177898406982,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9057362675666808,0.3966016769409179,0.3765539526939392,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7850142121315002,0.2558439671993255,0.1803978830575943,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.822076141834259,0.2941890060901642,0.2804400026798248,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6251193881034851,0.1271695792675018,0.5838647484779358,285.03680419921875,284.95001220703125,303.42559814453125,297.39801025390625,299.0700988769531,297.2191467285156,285.0340881347656,1.0,0.4228629469871521,1.0,0.1500000059604644,0.2916181087493896,1.0,-2.1063225269317627,0.6256483793258667,1.4806740283966064,0.1427921801805496,0.997240960597992,0.997240960597992,0.0,97.0697784423828,106.0,47173.2421875,0.0,898.456787109375,1.0,280.64324951171875,283.6276550292969,300.3756408691406,303.4393005371094,293.1499938964844,293.1499938964844,280.3500061035156,32528.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104401588439941,1.0,0.0,0.0,3.7811455726623535,3.781170129776001,9.539817256154492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.5302734375,0.0,1657.1231689453125,1895.4371337890625,0.0,1694.0987548828125,0.9322395324707032,1.0,0.0,3.0,1.0,0.0
17670540,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8771721720695496,0.3676406443119049,0.3327472805976867,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9004135131835938,0.3979398906230926,0.378221184015274,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7804361581802368,0.2565977871417999,0.1811713874340057,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8173174858093262,0.2946915328502655,0.2812553346157074,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6209331154823303,0.1269505470991134,0.5839475393295288,284.8732604980469,284.95001220703125,303.4407958984375,297.3880310058594,299.08087158203125,297.2143249511719,284.87872314453125,1.0,0.425763338804245,1.0,0.1500000059604644,0.2904309034347534,1.0,-2.10941219329834,0.6298401355743408,1.4795721769332886,0.1463421434164047,0.8669713735580444,0.8669713735580444,0.0,100.14002227783205,109.0,47846.56640625,0.0,912.5470581054688,1.0,280.3563232421875,283.46484375,300.41925048828125,303.5966491699219,293.1499938964844,293.1499938964844,280.6499938964844,39611.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212444543838501,1.0,0.0,0.0,3.672736644744873,3.6727614402771,9.000629006550298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.16064453125,0.0,1585.7991943359375,1895.4371337890625,0.0,1782.272705078125,0.912738025188446,1.0,0.0,3.0,1.0,0.0
17670600,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8771721720695496,0.3676406443119049,0.3327472805976867,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9004135131835938,0.3979398906230926,0.378221184015274,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7804361581802368,0.2565977871417999,0.1811713874340057,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8173174858093262,0.2946915328502655,0.2812553346157074,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6209331154823303,0.1269505470991134,0.5839475393295288,284.8732604980469,284.95001220703125,303.4407958984375,297.3880310058594,299.08087158203125,297.2143249511719,284.87872314453125,1.0,0.425763338804245,1.0,0.1500000059604644,0.2904309034347534,1.0,-2.10941219329834,0.6298401355743408,1.4795721769332886,0.1463421434164047,0.8669713735580444,0.8669713735580444,0.0,100.14002227783205,109.0,47846.56640625,0.0,912.5470581054688,1.0,280.3563232421875,283.46484375,300.41925048828125,303.5966491699219,293.1499938964844,293.1499938964844,280.6499938964844,39611.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212444543838501,1.0,0.0,0.0,3.672736644744873,3.6727614402771,9.000629006550298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.16064453125,0.0,1585.7991943359375,1895.4371337890625,0.0,1782.272705078125,0.912738025188446,1.0,0.0,3.0,1.0,0.0
17670660,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8710281252861023,0.3674023449420929,0.3322535157203674,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8959172964096069,0.4000546634197235,0.3800252377986908,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7765770554542542,0.2579744160175323,0.182035282254219,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8131148219108582,0.295767217874527,0.28214892745018,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6170923113822937,0.1269692629575729,0.5840221047401428,285.03863525390625,284.95001220703125,303.4560852050781,297.3780822753906,299.0980224609375,297.2185363769531,285.0361633300781,1.0,0.4286265969276428,1.0,0.1500000059604644,0.2892840206623077,1.0,-2.1131808757781982,0.6342048048973083,1.4789760112762451,0.1497939974069595,1.0,1.0,0.0,103.04750061035156,112.0,47386.37109375,0.0,926.746337890625,1.0,280.6434020996094,283.6238708496094,300.3556823730469,303.4324035644531,293.1499938964844,293.1499938964844,280.3500061035156,32638.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123556733131409,1.0,0.0,0.0,3.8028619289398193,3.802886962890625,9.64971377470647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.28125,0.0,1683.7723388671875,1895.4371337890625,0.0,1709.5924072265625,0.9372358918190002,1.0,0.0,3.0,1.0,0.0
17670720,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8710281252861023,0.3674023449420929,0.3322535157203674,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8959172964096069,0.4000546634197235,0.3800252377986908,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7765770554542542,0.2579744160175323,0.182035282254219,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8131148219108582,0.295767217874527,0.28214892745018,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6170923113822937,0.1269692629575729,0.5840221047401428,285.03863525390625,284.95001220703125,303.4560852050781,297.3780822753906,299.0980224609375,297.2185363769531,285.0361633300781,1.0,0.4286265969276428,1.0,0.1500000059604644,0.2892840206623077,1.0,-2.1131808757781982,0.6342048048973083,1.4789760112762451,0.1497939974069595,1.0,1.0,0.0,103.04750061035156,112.0,47386.37109375,0.0,926.746337890625,1.0,280.6434020996094,283.6238708496094,300.3556823730469,303.4324035644531,293.1499938964844,293.1499938964844,280.3500061035156,32638.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123556733131409,1.0,0.0,0.0,3.8028619289398193,3.802886962890625,9.64971377470647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.28125,0.0,1683.7723388671875,1895.4371337890625,0.0,1709.5924072265625,0.9372358918190002,1.0,0.0,3.0,1.0,0.0
17670780,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8646824359893799,0.3660773634910583,0.3315517604351043,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8912047147750854,0.4013935625553131,0.3816969096660614,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.772587776184082,0.2588025033473968,0.1828625947237014,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8086589574813843,0.2962880134582519,0.282984048128128,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.613091230392456,0.1267738342285156,0.5842139720916748,284.8729553222656,284.95001220703125,303.4715881347656,297.3682556152344,299.10894775390625,297.2139587402344,284.8777770996094,1.0,0.4315347373485565,1.0,0.1500000059604644,0.2881371080875397,1.0,-2.1165781021118164,0.6384376883506775,1.4781404733657837,0.15333092212677,0.8733199238777161,0.8733199238777161,0.0,106.12557983398438,115.0,48096.41796875,0.0,941.2455444335938,1.0,280.3565368652344,283.45703125,300.3992919921875,303.59161376953125,293.1499938964844,293.1499938964844,280.6499938964844,39400.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231345176696777,1.0,0.0,0.0,3.70198917388916,3.702014446258545,9.144576438302464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.97509765625,0.0,1617.587158203125,1895.4371337890625,0.0,1797.88818359375,0.9190771579742432,1.0,0.0,3.0,1.0,0.0
17670840,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8646824359893799,0.3660773634910583,0.3315517604351043,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8912047147750854,0.4013935625553131,0.3816969096660614,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.772587776184082,0.2588025033473968,0.1828625947237014,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8086589574813843,0.2962880134582519,0.282984048128128,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.613091230392456,0.1267738342285156,0.5842139720916748,284.8729553222656,284.95001220703125,303.4715881347656,297.3682556152344,299.10894775390625,297.2139587402344,284.8777770996094,1.0,0.4315347373485565,1.0,0.1500000059604644,0.2881371080875397,1.0,-2.1165781021118164,0.6384376883506775,1.4781404733657837,0.15333092212677,0.8733199238777161,0.8733199238777161,0.0,106.12557983398438,115.0,48096.41796875,0.0,941.2455444335938,1.0,280.3565368652344,283.45703125,300.3992919921875,303.59161376953125,293.1499938964844,293.1499938964844,280.6499938964844,39400.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231345176696777,1.0,0.0,0.0,3.70198917388916,3.702014446258545,9.144576438302464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.97509765625,0.0,1617.587158203125,1895.4371337890625,0.0,1797.88818359375,0.9190771579742432,1.0,0.0,3.0,1.0,0.0
17670900,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8613875508308411,0.3658223748207092,0.3310821950435638,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8886909484863281,0.4023209810256958,0.3824085295200348,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7704543471336365,0.259418785572052,0.1832090765237808,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8062151670455933,0.2967255115509033,0.2832932472229004,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6108587384223938,0.1267328560352325,0.5839905142784119,285.0260925292969,284.95001220703125,303.4794616699219,297.3634338378906,299.11627197265625,297.21441650390625,285.036865234375,1.0,0.4329276978969574,1.0,0.1500000059604644,0.2875636518001556,1.0,-2.117384672164917,0.6402190923690796,1.4771655797958374,0.1548954099416732,0.9728932976722716,0.9728932976722716,0.0,107.71852111816406,115.0,47416.27734375,0.0,947.8401489257812,1.0,280.6032409667969,283.6257629394531,300.3299865722656,303.37042236328125,293.1499938964844,293.1499938964844,280.6499938964844,34506.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162914276123047,1.0,0.0,0.0,3.736623287200928,3.736647844314575,9.316481737187132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.640625,0.0,1620.2542724609375,1895.4371337890625,0.0,1741.6168212890625,0.9258880615234376,1.0,0.0,3.0,1.0,0.0
17670960,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.859199583530426,0.3659021854400635,0.3311127424240112,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8871831893920898,0.4035127758979797,0.3835000097751617,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7692360877990723,0.2602558434009552,0.1837773472070694,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8046484589576721,0.2973814308643341,0.2838914096355438,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6093149781227112,0.1268125772476196,0.5843774676322937,285.0411682128906,284.95001220703125,303.4874267578125,297.35870361328125,299.1263427734375,297.21844482421875,285.0392761230469,1.0,0.4344004094600677,1.0,0.1500000059604644,0.2870246767997741,1.0,-2.1205954551696777,0.6428388953208923,1.4777566194534302,0.1567762792110443,1.0,1.0,0.0,109.04204559326172,118.0,47599.1484375,0.0,955.8152465820312,1.0,280.6435546875,283.6211242675781,300.3363037109375,303.42633056640625,293.1499938964844,293.1499938964844,280.3500061035156,32908.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142835855484009,1.0,0.0,0.0,3.822594404220581,3.822619676589966,9.750115168571938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9140625,0.0,1709.57763671875,1895.4371337890625,0.0,1725.247802734375,0.9418476819992064,1.0,0.0,3.0,1.0,0.0
17671020,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8535493016242981,0.3646602928638458,0.3304832875728607,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8829765319824219,0.4048629701137543,0.3851835131645202,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7657750248908997,0.2611654996871948,0.1846618950366974,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8004546761512756,0.2979282140731811,0.2847509682178497,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.605441689491272,0.1266423165798187,0.5846779346466064,284.8755798339844,284.95001220703125,303.5036926269531,297.3495178222656,299.137451171875,297.2142028808594,284.8797607421875,1.0,0.4373119175434112,1.0,0.1500000059604644,0.285946786403656,1.0,-2.1243224143981934,0.6470467448234558,1.477275848388672,0.1602269560098648,0.8808653354644775,0.8808653354644775,0.0,112.1203842163086,121.0,48349.16015625,0.0,970.7289428710938,1.0,280.3568420410156,283.4519348144531,300.3800354003906,303.587158203125,293.1499938964844,293.1499938964844,280.6499938964844,39177.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249728441238403,1.0,0.0,0.0,3.7288076877594,3.728832960128784,9.277549111175176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.1484375,0.0,1646.9169921875,1895.4371337890625,0.0,1813.1295166015625,0.9249557852745056,1.0,0.0,3.0,1.0,0.0
17671080,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8535493016242981,0.3646602928638458,0.3304832875728607,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8829765319824219,0.4048629701137543,0.3851835131645202,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7657750248908997,0.2611654996871948,0.1846618950366974,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8004546761512756,0.2979282140731811,0.2847509682178497,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.605441689491272,0.1266423165798187,0.5846779346466064,284.8755798339844,284.95001220703125,303.5036926269531,297.3495178222656,299.137451171875,297.2142028808594,284.8797607421875,1.0,0.4373119175434112,1.0,0.1500000059604644,0.285946786403656,1.0,-2.1243224143981934,0.6470467448234558,1.477275848388672,0.1602269560098648,0.8808653354644775,0.8808653354644775,0.0,112.1203842163086,121.0,48349.16015625,0.0,970.7289428710938,1.0,280.3568420410156,283.4519348144531,300.3800354003906,303.587158203125,293.1499938964844,293.1499938964844,280.6499938964844,39177.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249728441238403,1.0,0.0,0.0,3.7288076877594,3.728832960128784,9.277549111175176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.1484375,0.0,1646.9169921875,1895.4371337890625,0.0,1813.1295166015625,0.9249557852745056,1.0,0.0,3.0,1.0,0.0
17671140,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8486672639846802,0.3645495772361755,0.3301082849502563,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8793938755989075,0.4069902300834656,0.3869952261447906,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7628839015960693,0.2626979649066925,0.1856326013803482,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7967923879623413,0.2990436553955078,0.2856802642345428,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.601875364780426,0.1267020553350448,0.5849408507347107,285.0440368652344,284.95001220703125,303.5205993652344,297.3407897949219,299.1552124023437,297.21893310546875,285.0429382324219,1.0,0.4401790499687195,1.0,0.1500000059604644,0.2848688662052154,1.0,-2.1286401748657227,0.6514953374862671,1.4771448373794556,0.1636638194322586,1.0,1.0,0.0,115.03718566894533,109.0,47817.6640625,0.0,985.7013549804688,1.0,280.6431579589844,283.61865234375,300.3189697265625,303.422607421875,293.1499938964844,293.1499938964844,280.3500061035156,33268.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162072658538818,1.0,0.0,0.0,3.841685771942138,3.841711044311523,9.847748287938884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.41015625,0.0,1735.556884765625,1895.4371337890625,0.0,1740.9296875,0.9461168050765992,1.0,0.0,3.0,1.0,0.0
17671200,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8486672639846802,0.3645495772361755,0.3301082849502563,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8793938755989075,0.4069902300834656,0.3869952261447906,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7628839015960693,0.2626979649066925,0.1856326013803482,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7967923879623413,0.2990436553955078,0.2856802642345428,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.601875364780426,0.1267020553350448,0.5849408507347107,285.0440368652344,284.95001220703125,303.5205993652344,297.3407897949219,299.1552124023437,297.21893310546875,285.0429382324219,1.0,0.4401790499687195,1.0,0.1500000059604644,0.2848688662052154,1.0,-2.1286401748657227,0.6514953374862671,1.4771448373794556,0.1636638194322586,1.0,1.0,0.0,115.03718566894533,109.0,47817.6640625,0.0,985.7013549804688,1.0,280.6431579589844,283.61865234375,300.3189697265625,303.422607421875,293.1499938964844,293.1499938964844,280.3500061035156,33268.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162072658538818,1.0,0.0,0.0,3.841685771942138,3.841711044311523,9.847748287938884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.41015625,0.0,1735.556884765625,1895.4371337890625,0.0,1740.9296875,0.9461168050765992,1.0,0.0,3.0,1.0,0.0
17671260,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8518998026847839,0.3634008169174194,0.3293541073799133,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8847832679748535,0.4083592891693115,0.3884831964969635,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7675519585609436,0.2636994123458862,0.1864218860864639,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8013020157814026,0.2996271550655365,0.2863591611385345,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6047701239585876,0.1265695840120315,0.5843772888183594,284.8752746582031,284.95001220703125,303.5381774902344,297.3326721191406,299.16607666015625,297.2150573730469,284.8789367675781,1.0,0.4381926953792572,1.0,0.1500000059604644,0.2838712930679321,1.0,-2.130615472793579,0.6548517942428589,1.4757637977600098,0.1666849702596664,0.8866144418716431,0.8866144418716431,0.0,112.71687316894533,97.0,48572.76171875,0.0,979.3624267578124,1.0,280.3568115234375,283.44451904296875,300.36285400390625,303.5841979980469,293.1499938964844,293.1499938964844,280.6499938964844,39058.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267727851867676,1.0,0.0,0.0,3.755620002746582,3.755645751953125,9.41145117394626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.828125,0.0,1677.4305419921875,1895.4371337890625,0.0,1828.10205078125,0.9306700229644777,1.0,0.0,3.0,1.0,0.0
