time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671320,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8518998026847839,0.3634008169174194,0.3293541073799133,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8847832679748535,0.4083592891693115,0.3884831964969635,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7675519585609436,0.2636994123458862,0.1864218860864639,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8013020157814026,0.2996271550655365,0.2863591611385345,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6047701239585876,0.1265695840120315,0.5843772888183594,284.8752746582031,284.95001220703125,303.5381774902344,297.3326721191406,299.16607666015625,297.2150573730469,284.8789367675781,1.0,0.4381926953792572,1.0,0.1500000059604644,0.2838712930679321,1.0,-2.130615472793579,0.6548517942428589,1.4757637977600098,0.1666849702596664,0.8866144418716431,0.8866144418716431,0.0,112.71687316894533,97.0,48572.76171875,0.0,979.3624267578124,1.0,280.3568115234375,283.44451904296875,300.36285400390625,303.5841979980469,293.1499938964844,293.1499938964844,280.6499938964844,39058.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267727851867676,1.0,0.0,0.0,3.755620002746582,3.755645751953125,9.41145117394626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.828125,0.0,1677.4305419921875,1895.4371337890625,0.0,1828.10205078125,0.9306700229644777,1.0,0.0,3.0,1.0,0.0
17671380,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8622044920921326,0.3634116947650909,0.3287328779697418,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8977569937705994,0.4105357825756073,0.3899689018726349,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7787368893623352,0.265364408493042,0.1872099786996841,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8123608827590942,0.3008119463920593,0.2869836091995239,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6127215027809143,0.1267108172178268,0.5832548141479492,285.04522705078125,284.95001220703125,303.556640625,297.3252258300781,299.18359375,297.220458984375,285.0442199707031,1.0,0.4333746433258056,1.0,0.1500000059604644,0.2828737199306488,1.0,-2.1319971084594727,0.6579815745353699,1.474015474319458,0.1694662719964981,1.0,1.0,0.0,106.56420135498048,85.0,47949.015625,0.0,958.5119018554688,1.0,280.64361572265625,283.61553955078125,300.3017883300781,303.4147033691406,293.1499938964844,293.1499938964844,280.3500061035156,33500.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177448272705078,1.0,0.0,0.0,3.856691598892212,3.856717109680176,9.924830237650897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.578125,0.0,1755.7464599609375,1895.4371337890625,0.0,1753.506591796875,0.9498245716094972,1.0,0.0,3.0,1.0,0.0
17671440,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8622044920921326,0.3634116947650909,0.3287328779697418,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8977569937705994,0.4105357825756073,0.3899689018726349,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7787368893623352,0.265364408493042,0.1872099786996841,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8123608827590942,0.3008119463920593,0.2869836091995239,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6127215027809143,0.1267108172178268,0.5832548141479492,285.04522705078125,284.95001220703125,303.556640625,297.3252258300781,299.18359375,297.220458984375,285.0442199707031,1.0,0.4333746433258056,1.0,0.1500000059604644,0.2828737199306488,1.0,-2.1319971084594727,0.6579815745353699,1.474015474319458,0.1694662719964981,1.0,1.0,0.0,106.56420135498048,85.0,47949.015625,0.0,958.5119018554688,1.0,280.64361572265625,283.61553955078125,300.3017883300781,303.4147033691406,293.1499938964844,293.1499938964844,280.3500061035156,33500.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177448272705078,1.0,0.0,0.0,3.856691598892212,3.856717109680176,9.924830237650897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.578125,0.0,1755.7464599609375,1895.4371337890625,0.0,1753.506591796875,0.9498245716094972,1.0,0.0,3.0,1.0,0.0
17671500,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8699157238006592,0.3631175458431244,0.3285799026489258,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9069835543632508,0.4114232361316681,0.3908447623252868,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7866905927658081,0.2660701870918274,0.1876920759677887,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8198026418685913,0.3012836277484894,0.2874118089675903,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6182176470756531,0.1267698109149933,0.5830098986625671,284.8951416015625,284.95001220703125,303.56622314453125,297.3218078613281,299.1911926269531,297.2210998535156,284.8812255859375,1.0,0.4303163588047027,1.0,0.1500000059604644,0.2823749482631683,1.0,-2.133667230606079,0.6599271893501282,1.4737401008605957,0.1710836142301559,0.9289464354515076,0.9289464354515076,0.0,102.5347671508789,85.0,48916.296875,0.0,945.5697021484376,1.0,280.3934631347656,283.4341735839844,300.3624267578125,303.638671875,293.1499938964844,293.1499938964844,280.3500061035156,35739.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252894043922424,1.0,0.0,0.0,3.863400220870972,3.863426446914673,9.959388762581511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.373046875,0.0,1781.735595703125,1895.4371337890625,0.0,1815.759033203125,0.9514143466949464,1.0,0.0,3.0,1.0,0.0
17671560,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8779531121253967,0.3624452948570251,0.3279235064983368,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9173640012741088,0.4119986295700073,0.3913153409957886,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7949976325035095,0.2665426433086395,0.1879512816667556,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8274192214012146,0.3015105724334717,0.2875384092330932,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6237256526947021,0.1267113834619522,0.5821592211723328,284.87353515625,284.95001220703125,303.5760498046875,297.318603515625,299.195556640625,297.2175598144531,284.877685546875,1.0,0.4268259406089782,1.0,0.1500000059604644,0.2818731367588043,1.0,-2.1328885555267334,0.66093510389328,1.4719533920288086,0.1723082065582275,0.8885047435760498,0.8885047435760498,0.0,98.36966705322266,73.0,48689.0625,0.0,929.73486328125,1.0,280.35614013671875,283.4393310546875,300.3476867675781,303.576171875,293.1499938964844,293.1499938964844,280.6499938964844,39165.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279744148254395,1.0,0.0,0.0,3.7691280841827393,3.769153833389282,9.479274467594224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.47802734375,0.0,1694.243896484375,1895.4371337890625,0.0,1838.12451171875,0.9337852001190186,1.0,0.0,3.0,1.0,0.0
17671620,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.900529146194458,0.3626152575016022,0.32731693983078,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9459901452064514,0.4142683446407318,0.3927485346794128,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8166559934616089,0.2683817744255066,0.1887582689523697,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8479673266410828,0.3028075397014618,0.2881299257278442,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6383963227272034,0.1269859075546264,0.5809818506240845,285.0444641113281,284.95001220703125,303.5965881347656,297.3128967285156,299.2143859863281,297.2237854003906,285.0443115234375,1.0,0.4190843105316162,1.0,0.1500000059604644,0.2808695137500763,1.0,-2.134141206741333,0.6640443801879883,1.4700968265533447,0.1750956773757934,1.0,1.0,0.0,88.69364166259766,61.0,48057.171875,0.0,895.8998413085938,1.0,280.6426696777344,283.6119689941406,300.2893371582031,303.40875244140625,293.1499938964844,293.1499938964844,280.3500061035156,33687.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187652587890625,1.0,0.0,0.0,3.86750864982605,3.8675343990325928,9.980582262869575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.388671875,0.0,1770.552490234375,1895.4371337890625,0.0,1761.8741455078125,0.9523557424545288,1.0,0.0,3.0,1.0,0.0
17671680,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.900529146194458,0.3626152575016022,0.32731693983078,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9459901452064514,0.4142683446407318,0.3927485346794128,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8166559934616089,0.2683817744255066,0.1887582689523697,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8479673266410828,0.3028075397014618,0.2881299257278442,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6383963227272034,0.1269859075546264,0.5809818506240845,285.0444641113281,284.95001220703125,303.5965881347656,297.3128967285156,299.2143859863281,297.2237854003906,285.0443115234375,1.0,0.4190843105316162,1.0,0.1500000059604644,0.2808695137500763,1.0,-2.134141206741333,0.6640443801879883,1.4700968265533447,0.1750956773757934,1.0,1.0,0.0,88.69364166259766,61.0,48057.171875,0.0,895.8998413085938,1.0,280.6426696777344,283.6119689941406,300.2893371582031,303.40875244140625,293.1499938964844,293.1499938964844,280.3500061035156,33687.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187652587890625,1.0,0.0,0.0,3.86750864982605,3.8675343990325928,9.980582262869575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.388671875,0.0,1770.552490234375,1895.4371337890625,0.0,1761.8741455078125,0.9523557424545288,1.0,0.0,3.0,1.0,0.0
17671740,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9329367280006408,0.3617922663688659,0.3265516757965088,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9787654876708984,0.415806382894516,0.3940810561180115,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8427925705909729,0.2697139084339142,0.1895450055599212,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8760129809379578,0.3036035001277923,0.2886922061443329,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6586929559707642,0.1271081119775772,0.5800366997718811,284.8763122558594,284.95001220703125,303.61834716796875,297.3081970214844,299.22760009765625,297.2213439941406,284.8797302246094,1.0,0.4106432199478149,1.0,0.1500000059604644,0.2798659205436706,1.0,-2.135313034057617,0.6671278476715088,1.4681850671768188,0.1780038625001907,0.8935648202896118,0.8935648202896118,0.0,78.34236907958984,49.0,48834.640625,0.0,859.489013671875,1.0,280.3566589355469,283.4365234375,300.3363037109375,303.572265625,293.1499938964844,293.1499938964844,280.6499938964844,38973.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288267612457275,1.0,0.0,0.0,3.785589694976807,3.7856154441833496,9.562255627315608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.8984375,0.0,1712.390869140625,1895.4371337890625,0.0,1845.2471923828125,0.9372936487197876,1.0,0.0,3.0,1.0,0.0
17671800,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9329367280006408,0.3617922663688659,0.3265516757965088,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9787654876708984,0.415806382894516,0.3940810561180115,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8427925705909729,0.2697139084339142,0.1895450055599212,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8760129809379578,0.3036035001277923,0.2886922061443329,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6586929559707642,0.1271081119775772,0.5800366997718811,284.8763122558594,284.95001220703125,303.61834716796875,297.3081970214844,299.22760009765625,297.2213439941406,284.8797302246094,1.0,0.4106432199478149,1.0,0.1500000059604644,0.2798659205436706,1.0,-2.135313034057617,0.6671278476715088,1.4681850671768188,0.1780038625001907,0.8935648202896118,0.8935648202896118,0.0,78.34236907958984,49.0,48834.640625,0.0,859.489013671875,1.0,280.3566589355469,283.4365234375,300.3363037109375,303.572265625,293.1499938964844,293.1499938964844,280.6499938964844,38973.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288267612457275,1.0,0.0,0.0,3.785589694976807,3.7856154441833496,9.562255627315608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.8984375,0.0,1712.390869140625,1895.4371337890625,0.0,1845.2471923828125,0.9372936487197876,1.0,0.0,3.0,1.0,0.0
17671860,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9681837558746338,0.3620494604110718,0.3260710835456848,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.4185307919979095,0.3851853907108307,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8731812238693237,0.271666020154953,0.19046451151371,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9084860682487488,0.3049523532390594,0.2893788516521454,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.682701587677002,0.1274571418762207,0.5794196128845215,285.04473876953125,284.95001220703125,303.6414489746094,297.3046569824219,299.2460327148437,297.2294921875,285.0413513183594,1.0,0.4011158347129822,1.0,0.1500000059604644,0.2788769006729126,1.0,-2.1238553524017334,0.6652597784996033,1.4585955142974854,0.1790145933628082,1.0,1.0,0.0,68.94255065917969,52.0,47991.4765625,0.0,815.430419921875,1.0,280.6437683105469,283.60650634765625,300.27960205078125,303.4027709960937,293.1499938964844,293.1499938964844,280.3500061035156,33835.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195302844047546,1.0,0.0,0.0,3.875230312347412,3.875256299972534,1.0020476111094467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.7509765625,0.0,1781.2884521484375,1895.4371337890625,0.0,1768.1583251953125,0.9542862176895142,1.0,0.0,3.0,1.0,0.0
17671920,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9681837558746338,0.3620494604110718,0.3260710835456848,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.4185307919979095,0.3851853907108307,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8731812238693237,0.271666020154953,0.19046451151371,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9084860682487488,0.3049523532390594,0.2893788516521454,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.682701587677002,0.1274571418762207,0.5794196128845215,285.04473876953125,284.95001220703125,303.6414489746094,297.3046569824219,299.2460327148437,297.2294921875,285.0413513183594,1.0,0.4011158347129822,1.0,0.1500000059604644,0.2788769006729126,1.0,-2.1238553524017334,0.6652597784996033,1.4585955142974854,0.1790145933628082,1.0,1.0,0.0,68.94255065917969,52.0,47991.4765625,0.0,815.430419921875,1.0,280.6437683105469,283.60650634765625,300.27960205078125,303.4027709960937,293.1499938964844,293.1499938964844,280.3500061035156,33835.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195302844047546,1.0,0.0,0.0,3.875230312347412,3.875256299972534,1.0020476111094467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.7509765625,0.0,1781.2884521484375,1895.4371337890625,0.0,1768.1583251953125,0.9542862176895142,1.0,0.0,3.0,1.0,0.0
17671980,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9830304980278016,0.3611297607421875,0.3254987895488739,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.4240034818649292,0.3660541474819183,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8900129795074463,0.2729704082012176,0.1914416998624801,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9272733926773072,0.3056577444076538,0.2901443541049957,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.6953306794166565,0.1275780946016311,0.5797199606895447,284.8563537597656,284.95001220703125,303.6660461425781,297.3023376464844,299.271728515625,297.251220703125,284.8608703613281,1.0,0.3951404988765716,1.0,0.1500000059604644,0.2778878808021545,1.0,-2.1040399074554443,0.6601224541664124,1.4439175128936768,0.1781423538923263,0.8705112934112549,0.8705112934112549,0.0,64.5632553100586,55.0,48199.171875,0.0,781.3538208007812,1.0,280.3564147949219,283.4270935058594,300.321044921875,303.5268859863281,293.1499938964844,293.1499938964844,280.6499938964844,40420.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727828323841095,1.0,0.0,0.0,3.74528694152832,3.7453126907348633,9.359733326164132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.24072265625,0.0,1675.7220458984375,1895.4371337890625,0.0,1836.9049072265625,0.9292975664138794,1.0,0.0,3.0,1.0,0.0
17672040,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9830304980278016,0.3611297607421875,0.3254987895488739,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.4240034818649292,0.3660541474819183,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8900129795074463,0.2729704082012176,0.1914416998624801,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9272733926773072,0.3056577444076538,0.2901443541049957,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.6953306794166565,0.1275780946016311,0.5797199606895447,284.8563537597656,284.95001220703125,303.6660461425781,297.3023376464844,299.271728515625,297.251220703125,284.8608703613281,1.0,0.3951404988765716,1.0,0.1500000059604644,0.2778878808021545,1.0,-2.1040399074554443,0.6601224541664124,1.4439175128936768,0.1781423538923263,0.8705112934112549,0.8705112934112549,0.0,64.5632553100586,55.0,48199.171875,0.0,781.3538208007812,1.0,280.3564147949219,283.4270935058594,300.321044921875,303.5268859863281,293.1499938964844,293.1499938964844,280.6499938964844,40420.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727828323841095,1.0,0.0,0.0,3.74528694152832,3.7453126907348633,9.359733326164132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.24072265625,0.0,1675.7220458984375,1895.4371337890625,0.0,1836.9049072265625,0.9292975664138794,1.0,0.0,3.0,1.0,0.0
17672100,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9873353242874146,0.361072301864624,0.325099229812622,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.4274317026138305,0.3599800169467926,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8958345055580139,0.2738397717475891,0.1918744444847107,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.933676779270172,0.3061831295490265,0.2904209196567535,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6994830965995789,0.1277124583721161,0.579738974571228,285.0116577148437,284.95001220703125,303.6789245605469,297.3016662597656,299.2896423339844,297.2679748535156,285.0224609375,1.0,0.3931300938129425,1.0,0.1500000059604644,0.2773933708667755,1.0,-2.097135305404663,0.6587167382240295,1.4384185075759888,0.1782357543706894,0.9662623405456544,0.9662623405456544,0.0,63.19904708862305,55.0,47339.671875,0.0,770.4003295898438,1.0,280.60400390625,283.601318359375,300.2538757324219,303.2928771972656,293.1499938964844,293.1499938964844,280.6499938964844,35363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194275259971619,1.0,0.0,0.0,3.762030839920044,3.7620558738708496,9.443608632864198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.02978515625,0.0,1656.5047607421875,1895.4371337890625,0.0,1767.3135986328125,0.932301104068756,1.0,0.0,3.0,1.0,0.0
17672160,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9914222359657288,0.3613550364971161,0.3252255320549011,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.4311927855014801,0.35462287068367,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9015646576881408,0.2749397754669189,0.1925588250160217,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9398380517959596,0.3069410622119903,0.2910217344760895,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7035338878631592,0.1279752403497696,0.5805093050003052,285.02459716796875,284.95001220703125,303.6922607421875,297.3013610839844,299.31207275390625,297.28839111328125,285.02215576171875,1.0,0.391733855009079,1.0,0.1500000059604644,0.2767214179039001,1.0,-2.0933172702789307,0.6589445471763611,1.434372901916504,0.1792802214622497,1.0,1.0,0.0,62.07342147827149,73.0,47402.14453125,0.0,763.0940551757812,1.0,280.6436767578125,283.5953369140625,300.2649841308594,303.343994140625,293.1499938964844,293.1499938964844,280.3500061035156,33403.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160384058952332,1.0,0.0,0.0,3.840900897979736,3.8409264087677,9.843724910751916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.22265625,0.0,1735.666015625,1895.4371337890625,0.0,1739.5504150390625,0.9464046359062196,1.0,0.0,3.0,1.0,0.0
17672220,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.98459392786026,0.3606400191783905,0.3249749839305877,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.4364456534385681,0.3634407818317413,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8959365487098694,0.2764142751693725,0.1937833279371261,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9322364926338196,0.3077428638935089,0.2920493483543396,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6982459425926208,0.1282360404729843,0.5823990106582642,284.8824768066406,284.95001220703125,303.7201843261719,297.3018493652344,299.34698486328125,297.3063049316406,284.88946533203125,1.0,0.3962545990943908,1.0,0.1500000059604644,0.2753774523735046,1.0,-2.1085574626922607,0.668420135974884,1.440137267112732,0.1850989758968353,0.8811406493186951,0.8811406493186951,0.0,64.16451263427734,91.0,48327.21875,0.0,784.2658081054688,1.0,280.35601806640625,283.45086669921875,300.3244934082031,303.51666259765625,293.1499938964844,293.1499938964844,280.6499938964844,39465.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249462604522705,1.0,0.0,0.0,3.725217342376709,3.7252426147460938,9.259691182705864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.279296875,0.0,1644.9373779296875,1895.4371337890625,0.0,1812.9088134765625,0.924692928791046,1.0,0.0,3.0,1.0,0.0
17672280,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.98459392786026,0.3606400191783905,0.3249749839305877,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.4364456534385681,0.3634407818317413,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8959365487098694,0.2764142751693725,0.1937833279371261,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9322364926338196,0.3077428638935089,0.2920493483543396,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6982459425926208,0.1282360404729843,0.5823990106582642,284.8824768066406,284.95001220703125,303.7201843261719,297.3018493652344,299.34698486328125,297.3063049316406,284.88946533203125,1.0,0.3962545990943908,1.0,0.1500000059604644,0.2753774523735046,1.0,-2.1085574626922607,0.668420135974884,1.440137267112732,0.1850989758968353,0.8811406493186951,0.8811406493186951,0.0,64.16451263427734,91.0,48327.21875,0.0,784.2658081054688,1.0,280.35601806640625,283.45086669921875,300.3244934082031,303.51666259765625,293.1499938964844,293.1499938964844,280.6499938964844,39465.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249462604522705,1.0,0.0,0.0,3.725217342376709,3.7252426147460938,9.259691182705864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.279296875,0.0,1644.9373779296875,1895.4371337890625,0.0,1812.9088134765625,0.924692928791046,1.0,0.0,3.0,1.0,0.0
17672340,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.964939832687378,0.3611973822116852,0.3252465724945068,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.438431829214096,0.38809335231781,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8783578872680664,0.2786526978015899,0.1952826082706451,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.9105771780014038,0.3092443645000458,0.293389230966568,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.6832367777824402,0.1287396848201751,0.5850813984870911,285.09307861328125,284.95001220703125,303.75,297.3039245605469,299.3733215332031,297.30340576171875,285.09576416015625,1.0,0.4065711498260498,1.0,0.1500000059604644,0.2740335166454315,1.0,-2.1451079845428467,0.6863309144973755,1.4587769508361816,0.1946535110473632,1.0,1.0,0.0,70.10030364990234,94.0,48429.91015625,0.0,839.3366088867188,1.0,280.6435546875,283.6491394042969,300.2866516113281,303.4085693359375,293.1499938964844,293.1499938964844,280.3500061035156,33342.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170931100845337,1.0,0.0,0.0,3.847789764404297,3.8478152751922607,9.879067874862812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.25390625,0.0,1743.5963134765625,1895.4371337890625,0.0,1748.170654296875,0.9476774334907532,1.0,0.0,3.0,1.0,0.0
17672400,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.964939832687378,0.3611973822116852,0.3252465724945068,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.438431829214096,0.38809335231781,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8783578872680664,0.2786526978015899,0.1952826082706451,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.9105771780014038,0.3092443645000458,0.293389230966568,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.6832367777824402,0.1287396848201751,0.5850813984870911,285.09307861328125,284.95001220703125,303.75,297.3039245605469,299.3733215332031,297.30340576171875,285.09576416015625,1.0,0.4065711498260498,1.0,0.1500000059604644,0.2740335166454315,1.0,-2.1451079845428467,0.6863309144973755,1.4587769508361816,0.1946535110473632,1.0,1.0,0.0,70.10030364990234,94.0,48429.91015625,0.0,839.3366088867188,1.0,280.6435546875,283.6491394042969,300.2866516113281,303.4085693359375,293.1499938964844,293.1499938964844,280.3500061035156,33342.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170931100845337,1.0,0.0,0.0,3.847789764404297,3.8478152751922607,9.879067874862812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.25390625,0.0,1743.5963134765625,1895.4371337890625,0.0,1748.170654296875,0.9476774334907532,1.0,0.0,3.0,1.0,0.0
17672460,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9581181406974792,0.3647898435592651,0.3282129168510437,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9990000128746032,0.4421832859516144,0.399755597114563,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8752833008766174,0.2846688032150268,0.1990809738636016,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.90583336353302,0.3146166801452636,0.2979024350643158,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6837064027786255,0.133795291185379,0.6038276553153992,284.94781494140625,284.95001220703125,303.78131103515625,297.30908203125,299.4072570800781,297.3158264160156,284.951416015625,1.0,0.4162673354148865,1.0,0.1500000059604644,0.2735252380371094,1.0,-2.1951727867126465,0.7075083255767822,1.4876643419265747,0.2045608907938003,0.9698854684829712,0.9698854684829712,0.0,73.94281005859375,97.0,50534.7421875,0.0,901.4323120117188,1.0,280.3550109863281,283.4683837890625,300.3600158691406,303.672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35454.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314378619194031,1.0,0.0,0.0,3.87688422203064,3.876910448074341,1.002903104563302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.966796875,0.0,1796.2100830078125,1895.4371337890625,0.0,1867.132080078125,0.9558347463607788,1.0,0.0,3.0,1.0,0.0
17672520,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9581181406974792,0.3647898435592651,0.3282129168510437,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9990000128746032,0.4421832859516144,0.399755597114563,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8752833008766174,0.2846688032150268,0.1990809738636016,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.90583336353302,0.3146166801452636,0.2979024350643158,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6837064027786255,0.133795291185379,0.6038276553153992,284.94781494140625,284.95001220703125,303.78131103515625,297.30908203125,299.4072570800781,297.3158264160156,284.951416015625,1.0,0.4162673354148865,1.0,0.1500000059604644,0.2735252380371094,1.0,-2.1951727867126465,0.7075083255767822,1.4876643419265747,0.2045608907938003,0.9698854684829712,0.9698854684829712,0.0,73.94281005859375,97.0,50534.7421875,0.0,901.4323120117188,1.0,280.3550109863281,283.4683837890625,300.3600158691406,303.672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35454.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314378619194031,1.0,0.0,0.0,3.87688422203064,3.876910448074341,1.002903104563302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.966796875,0.0,1796.2100830078125,1895.4371337890625,0.0,1867.132080078125,0.9558347463607788,1.0,0.0,3.0,1.0,0.0
17672580,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.948341429233551,0.3656846284866333,0.329480767250061,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.4439075887203216,0.4128137826919555,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.870135486125946,0.2883557975292206,0.2020179182291031,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8992518782615662,0.3175833821296692,0.3012295067310333,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6825307607650757,0.1369960755109787,0.6205440759658813,284.8876037597656,284.95001220703125,303.8136901855469,297.3186340332031,299.4254455566406,297.3072814941406,284.8954772949219,1.0,0.4255417883396148,1.0,0.1500000059604644,0.2730169594287872,1.0,-2.2399888038635254,0.7266068458557129,1.513382077217102,0.2136473357677459,0.8833852410316467,0.8833852410316467,0.0,78.0550308227539,100.0,52031.40234375,0.0,961.8010864257812,1.0,280.0564270019531,283.3870849609375,300.3626708984375,303.7856140136719,293.1499938964844,293.1499938964844,280.3500061035156,39768.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434099912643433,1.0,0.0,0.0,3.726991891860962,3.727017402648926,9.268515555049816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.9541015625,0.0,1649.3167724609375,1895.4371337890625,0.0,1968.71533203125,0.9258881211280824,1.0,0.0,3.0,1.0,0.0
17672640,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.948341429233551,0.3656846284866333,0.329480767250061,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.4439075887203216,0.4128137826919555,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.870135486125946,0.2883557975292206,0.2020179182291031,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8992518782615662,0.3175833821296692,0.3012295067310333,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6825307607650757,0.1369960755109787,0.6205440759658813,284.8876037597656,284.95001220703125,303.8136901855469,297.3186340332031,299.4254455566406,297.3072814941406,284.8954772949219,1.0,0.4255417883396148,1.0,0.1500000059604644,0.2730169594287872,1.0,-2.2399888038635254,0.7266068458557129,1.513382077217102,0.2136473357677459,0.8833852410316467,0.8833852410316467,0.0,78.0550308227539,100.0,52031.40234375,0.0,961.8010864257812,1.0,280.0564270019531,283.3870849609375,300.3626708984375,303.7856140136719,293.1499938964844,293.1499938964844,280.3500061035156,39768.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434099912643433,1.0,0.0,0.0,3.726991891860962,3.727017402648926,9.268515555049816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.9541015625,0.0,1649.3167724609375,1895.4371337890625,0.0,1968.71533203125,0.9258881211280824,1.0,0.0,3.0,1.0,0.0
17672700,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9426968097686768,0.3664924204349518,0.3300106227397918,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9990000128746032,0.4446286261081695,0.4197022318840027,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8668731451034546,0.2902492582798004,0.2032920718193054,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8952311873435974,0.3190591931343078,0.302577257156372,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6807833313941956,0.138331726193428,0.6269664168357849,285.0567321777344,284.95001220703125,303.8302307128906,297.32501220703125,299.43505859375,297.30438232421875,285.0679016113281,1.0,0.4299090206623077,1.0,0.1500000059604644,0.2727628052234649,1.0,-2.259765625,0.7351349592208862,1.5246306657791138,0.2177327871322631,1.0,1.0,0.0,80.24977111816406,100.0,51778.39453125,0.0,990.6163330078124,1.0,280.3042297363281,283.5604858398437,300.3050231933594,303.5951843261719,293.1499938964844,293.1499938964844,280.3500061035156,33972.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378588318824768,1.0,0.0,0.0,3.7873339653015137,3.7873589992523193,9.571069767844165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7587890625,0.0,1675.6566162109375,1895.4371337890625,0.0,1921.3671875,0.9367977976799012,1.0,0.0,3.0,1.0,0.0
17672760,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9354676604270936,0.3674930930137634,0.3309604227542877,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9955173134803772,0.4455851912498474,0.4219004213809967,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.862302839756012,0.292229026556015,0.2047316879034042,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8897671103477478,0.3206240236759186,0.3041304647922516,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.6776658892631531,0.1395966857671737,0.6332836151123047,285.0906677246094,284.95001220703125,303.84698486328125,297.33233642578125,299.4429931640625,297.304443359375,285.092041015625,1.0,0.4339457154273987,1.0,0.1500000059604644,0.2728921771049499,1.0,-2.2747488021850586,0.7407795190811157,1.5339692831039429,0.2200711518526077,1.0,1.0,0.0,82.90511322021484,103.0,52148.68359375,0.0,1016.5509033203124,1.0,280.3434753417969,283.5760192871094,300.3240661621094,303.6807556152344,293.1499938964844,293.1499938964844,280.04998779296875,33473.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737314760684967,1.0,0.0,0.0,3.854050397872925,3.8540759086608887,9.91124124993803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.2529296875,0.0,1752.2904052734375,1895.4371337890625,0.0,1916.749267578125,0.949280560016632,1.0,0.0,3.0,1.0,0.0
17672820,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9191545248031616,0.3678207397460937,0.3319177627563476,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9839227795600892,0.447160392999649,0.4237076044082641,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8520094156265259,0.2950382530689239,0.2070950269699096,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8776629567146301,0.3226505815982818,0.3065838813781738,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.669935941696167,0.1413462311029434,0.6432610750198364,284.9174499511719,284.95001220703125,303.8811950683594,297.34991455078125,299.4518737792969,297.2977294921875,284.9195556640625,1.0,0.4410289227962494,1.0,0.1500000059604644,0.2731509208679199,1.0,-2.2958388328552246,0.7484130263328552,1.5474258661270142,0.2229848057031631,0.9403353333473206,0.9403353333473206,0.0,88.52001953125,106.0,53604.3828125,0.0,1060.9310302734375,1.0,280.05535888671875,283.379638671875,300.3907470703125,303.910400390625,293.1499938964844,293.1499938964844,279.75,36588.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749546468257904,1.0,0.0,0.0,3.852131605148315,3.8521575927734375,9.90137436929217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.3837890625,0.0,1774.5380859375,1895.4371337890625,0.0,2021.52880859375,0.9507814049720764,1.0,0.0,3.0,1.0,0.0
17672880,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9191545248031616,0.3678207397460937,0.3319177627563476,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9839227795600892,0.447160392999649,0.4237076044082641,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8520094156265259,0.2950382530689239,0.2070950269699096,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8776629567146301,0.3226505815982818,0.3065838813781738,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.669935941696167,0.1413462311029434,0.6432610750198364,284.9174499511719,284.95001220703125,303.8811950683594,297.34991455078125,299.4518737792969,297.2977294921875,284.9195556640625,1.0,0.4410289227962494,1.0,0.1500000059604644,0.2731509208679199,1.0,-2.2958388328552246,0.7484130263328552,1.5474258661270142,0.2229848057031631,0.9403353333473206,0.9403353333473206,0.0,88.52001953125,106.0,53604.3828125,0.0,1060.9310302734375,1.0,280.05535888671875,283.379638671875,300.3907470703125,303.910400390625,293.1499938964844,293.1499938964844,279.75,36588.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749546468257904,1.0,0.0,0.0,3.852131605148315,3.8521575927734375,9.90137436929217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.3837890625,0.0,1774.5380859375,1895.4371337890625,0.0,2021.52880859375,0.9507814049720764,1.0,0.0,3.0,1.0,0.0
17672940,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9037923812866212,0.3674210906028747,0.3317442536354065,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9716246724128724,0.4485904276371002,0.4251845777034759,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8420097827911377,0.2971762418746948,0.2087621390819549,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8658964037895203,0.3239420354366302,0.3080641627311706,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6617410778999329,0.1423836648464203,0.6494101881980896,284.8755187988281,284.95001220703125,303.9162292480469,297.37109375,299.4573059082031,297.2879943847656,284.88232421875,1.0,0.4468591809272766,1.0,0.1500000059604644,0.2734096646308899,1.0,-2.308574676513672,0.7527338862419128,1.5558408498764038,0.2243627607822418,0.8474751710891724,0.8474751710891724,0.0,94.00694274902344,109.0,54094.10546875,0.0,1096.3289794921875,1.0,279.7570495605469,283.33282470703125,300.3904724121094,303.9544982910156,293.1499938964844,293.1499938964844,280.04998779296875,41548.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563672065734863,1.0,0.0,0.0,3.61065411567688,3.6106789112091056,8.698914939486713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.83984375,0.0,1530.899169921875,1895.4371337890625,0.0,2080.78564453125,0.9017442464828492,1.0,0.0,3.0,1.0,0.0
17673000,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9037923812866212,0.3674210906028747,0.3317442536354065,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9716246724128724,0.4485904276371002,0.4251845777034759,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8420097827911377,0.2971762418746948,0.2087621390819549,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8658964037895203,0.3239420354366302,0.3080641627311706,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6617410778999329,0.1423836648464203,0.6494101881980896,284.8755187988281,284.95001220703125,303.9162292480469,297.37109375,299.4573059082031,297.2879943847656,284.88232421875,1.0,0.4468591809272766,1.0,0.1500000059604644,0.2734096646308899,1.0,-2.308574676513672,0.7527338862419128,1.5558408498764038,0.2243627607822418,0.8474751710891724,0.8474751710891724,0.0,94.00694274902344,109.0,54094.10546875,0.0,1096.3289794921875,1.0,279.7570495605469,283.33282470703125,300.3904724121094,303.9544982910156,293.1499938964844,293.1499938964844,280.04998779296875,41548.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563672065734863,1.0,0.0,0.0,3.61065411567688,3.6106789112091056,8.698914939486713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.83984375,0.0,1530.899169921875,1895.4371337890625,0.0,2080.78564453125,0.9017442464828492,1.0,0.0,3.0,1.0,0.0
17673060,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8953841328620911,0.3685963153839111,0.3325988054275512,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.964012324810028,0.4515114724636078,0.427726000547409,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8367904424667358,0.3002916276454925,0.210858553647995,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8592327833175659,0.3261523842811584,0.3100492656230926,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6570920348167419,0.1436519622802734,0.6553701162338257,285.0335388183594,284.95001220703125,303.9519958496094,297.3955993652344,299.47711181640625,297.29229736328125,285.03173828125,1.0,0.4520990252494812,1.0,0.1500000059604644,0.2731456458568573,1.0,-2.3247101306915283,0.759817361831665,1.5648928880691528,0.2276099771261215,0.9805198907852172,0.9805198907852172,0.0,98.12882232666016,112.0,53944.5703125,0.0,1130.59423828125,1.0,280.04302978515625,283.4801940917969,300.36846923828125,303.83709716796875,293.1499938964844,293.1499938964844,279.75,32839.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746488630771637,1.0,0.0,0.0,3.7532901763916016,3.753314733505249,9.399777809449006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.7119140625,0.0,1626.8309326171875,1895.4371337890625,0.0,1995.150634765625,0.9261534214019777,1.0,0.0,3.0,1.0,0.0
17673120,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8953841328620911,0.3685963153839111,0.3325988054275512,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.964012324810028,0.4515114724636078,0.427726000547409,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8367904424667358,0.3002916276454925,0.210858553647995,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8592327833175659,0.3261523842811584,0.3100492656230926,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6570920348167419,0.1436519622802734,0.6553701162338257,285.0335388183594,284.95001220703125,303.9519958496094,297.3955993652344,299.47711181640625,297.29229736328125,285.03173828125,1.0,0.4520990252494812,1.0,0.1500000059604644,0.2731456458568573,1.0,-2.3247101306915283,0.759817361831665,1.5648928880691528,0.2276099771261215,0.9805198907852172,0.9805198907852172,0.0,98.12882232666016,112.0,53944.5703125,0.0,1130.59423828125,1.0,280.04302978515625,283.4801940917969,300.36846923828125,303.83709716796875,293.1499938964844,293.1499938964844,279.75,32839.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746488630771637,1.0,0.0,0.0,3.7532901763916016,3.753314733505249,9.399777809449006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.7119140625,0.0,1626.8309326171875,1895.4371337890625,0.0,1995.150634765625,0.9261534214019777,1.0,0.0,3.0,1.0,0.0
