time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8873540759086609,0.3685487806797027,0.3330440819263458,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9566271305084229,0.453557401895523,0.4300909340381622,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8319851756095886,0.3026629090309143,0.2127951830625534,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8531610369682312,0.3276951313018799,0.311880886554718,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6527745127677917,0.1445369273424148,0.6606677770614624,284.9006652832031,284.95001220703125,303.9884338378906,297.42315673828125,299.4911193847656,297.2879333496094,284.9052734375,1.0,0.456943929195404,1.0,0.1500000059604644,0.2728816270828247,1.0,-2.338983058929444,0.7662165760993958,1.5727664232254028,0.2307234108448028,0.8771520853042603,0.8771520853042603,0.0,102.13861846923828,115.0,54914.40625,0.0,1162.7247314453125,1.0,279.7567443847656,283.3382873535156,300.4467468261719,304.0482788085937,293.1499938964844,293.1499938964844,280.04998779296875,38633.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554823756217957,1.0,0.0,0.0,3.660813570022583,3.660838127136232,8.942284921431565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.1669921875,0.0,1564.997802734375,1895.4371337890625,0.0,2073.06640625,0.9098750948905944,1.0,0.0,3.0,1.0,0.0
17673240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8873540759086609,0.3685487806797027,0.3330440819263458,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9566271305084229,0.453557401895523,0.4300909340381622,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8319851756095886,0.3026629090309143,0.2127951830625534,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8531610369682312,0.3276951313018799,0.311880886554718,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6527745127677917,0.1445369273424148,0.6606677770614624,284.9006652832031,284.95001220703125,303.9884338378906,297.42315673828125,299.4911193847656,297.2879333496094,284.9052734375,1.0,0.456943929195404,1.0,0.1500000059604644,0.2728816270828247,1.0,-2.338983058929444,0.7662165760993958,1.5727664232254028,0.2307234108448028,0.8771520853042603,0.8771520853042603,0.0,102.13861846923828,115.0,54914.40625,0.0,1162.7247314453125,1.0,279.7567443847656,283.3382873535156,300.4467468261719,304.0482788085937,293.1499938964844,293.1499938964844,280.04998779296875,38633.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554823756217957,1.0,0.0,0.0,3.660813570022583,3.660838127136232,8.942284921431565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.1669921875,0.0,1564.997802734375,1895.4371337890625,0.0,2073.06640625,0.9098750948905944,1.0,0.0,3.0,1.0,0.0
17673300,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8835251927375793,0.3689131736755371,0.3331639766693115,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9530145525932312,0.454870194196701,0.4311631619930267,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8297128677368164,0.3040712475776672,0.2136928290128708,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8502891063690186,0.3286521732807159,0.3126865327358246,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6506569981575012,0.1450130641460418,0.662830650806427,285.0439147949219,284.95001220703125,304.0068664550781,297.43798828125,299.49981689453125,297.2883605957031,285.0516967773437,1.0,0.4591813385486603,1.0,0.1500000059604644,0.2727496325969696,1.0,-2.34505558013916,0.7689977288246155,1.5760579109191897,0.2320164293050766,0.9784875512123108,0.9784875512123108,0.0,104.07605743408205,115.0,54395.171875,0.0,1177.437255859375,1.0,280.0025939941406,283.4911499023437,300.4062805175781,303.862548828125,293.1499938964844,293.1499938964844,280.04998779296875,33715.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492735981941223,1.0,0.0,0.0,3.717250108718872,3.717274427413941,9.220126457876176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.9619140625,0.0,1591.8734130859375,1895.4371337890625,0.0,2019.1702880859373,0.9207696914672852,1.0,0.0,3.0,1.0,0.0
17673360,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8810608386993408,0.3695175349712372,0.3337063491344452,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9507622718811036,0.456409603357315,0.4326052665710449,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8285194039344788,0.3056587278842926,0.2148032337427139,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8485460877418518,0.329792708158493,0.3137632012367248,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.6494044065475464,0.1455772370100021,0.6654919385910034,285.0501708984375,284.95001220703125,304.0254821777344,297.4534912109375,299.51055908203125,297.2914733886719,285.0487365722656,1.0,0.4614396095275879,1.0,0.1500000059604644,0.2726428806781769,1.0,-2.353261709213257,0.7725593447685242,1.5807024240493774,0.2336196899414062,1.0,1.0,0.0,105.6787109375,118.0,54722.86328125,0.0,1193.34716796875,1.0,280.0431213378906,283.4819030761719,300.4350280761719,303.95269775390625,293.1499938964844,293.1499938964844,279.75,32591.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478229403495789,1.0,0.0,0.0,3.8050012588500977,3.8050262928009033,9.66057314144564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.7841796875,0.0,1685.9625244140625,1895.4371337890625,0.0,2006.646484375,0.937610924243927,1.0,0.0,3.0,1.0,0.0
17673420,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8745629191398621,0.3693200051784515,0.3340121209621429,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9445742964744568,0.4583201706409454,0.4348550140857696,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8248943090438843,0.3079220652580261,0.2166610807180404,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8438760638237,0.3312087655067444,0.3154756128787994,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6459534764289856,0.1462688595056533,0.6698484420776367,284.8951416015625,284.95001220703125,304.06304931640625,297.486328125,299.5234375,297.2859191894531,284.8984680175781,1.0,0.4657236337661743,1.0,0.1500000059604644,0.2724293768405914,1.0,-2.3658607006073,0.778164267539978,1.5876964330673218,0.2362897098064422,0.8991210460662842,0.8991210460662842,0.0,109.3070831298828,121.0,55819.44921875,0.0,1222.68212890625,1.0,279.7568664550781,283.3146057128906,300.5133056640625,304.17266845703125,293.1499938964844,293.1499938964844,280.04998779296875,37970.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574332356452942,1.0,0.0,0.0,3.7469542026519775,3.7469794750213614,9.36806884510588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.9951171875,0.0,1658.869873046875,1895.4371337890625,0.0,2090.097412109375,0.9283111095428468,1.0,0.0,3.0,1.0,0.0
17673480,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8745629191398621,0.3693200051784515,0.3340121209621429,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9445742964744568,0.4583201706409454,0.4348550140857696,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8248943090438843,0.3079220652580261,0.2166610807180404,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8438760638237,0.3312087655067444,0.3154756128787994,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6459534764289856,0.1462688595056533,0.6698484420776367,284.8951416015625,284.95001220703125,304.06304931640625,297.486328125,299.5234375,297.2859191894531,284.8984680175781,1.0,0.4657236337661743,1.0,0.1500000059604644,0.2724293768405914,1.0,-2.3658607006073,0.778164267539978,1.5876964330673218,0.2362897098064422,0.8991210460662842,0.8991210460662842,0.0,109.3070831298828,121.0,55819.44921875,0.0,1222.68212890625,1.0,279.7568664550781,283.3146057128906,300.5133056640625,304.17266845703125,293.1499938964844,293.1499938964844,280.04998779296875,37970.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574332356452942,1.0,0.0,0.0,3.7469542026519775,3.7469794750213614,9.36806884510588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.9951171875,0.0,1658.869873046875,1895.4371337890625,0.0,2090.097412109375,0.9283111095428468,1.0,0.0,3.0,1.0,0.0
17673540,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8693192601203918,0.3702026009559631,0.334547609090805,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9395484328269958,0.4610588848590851,0.4372215569019317,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8221872448921204,0.3108610808849334,0.2185995876789093,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.840165913105011,0.3332031369209289,0.317226231098175,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6431202292442322,0.1471512466669082,0.6738401651382446,285.05938720703125,284.95001220703125,304.1011047363281,297.5213928222656,299.5424194335937,297.2890319824219,285.0596008300781,1.0,0.4697748720645904,1.0,0.1500000059604644,0.2722158432006836,1.0,-2.3785674571990967,0.7838179469108582,1.5947494506835938,0.2388226240873336,1.0,1.0,0.0,112.58792114257812,124.0,55449.6171875,0.0,1251.0345458984375,1.0,280.0435791015625,283.479736328125,300.5027770996094,304.068115234375,293.1499938964844,293.1499938964844,279.75,33503.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497603893280029,1.0,0.0,0.0,3.856438636779785,3.856464385986328,9.923528523358982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.2294921875,0.0,1755.4600830078125,1895.4371337890625,0.0,2023.37841796875,0.9497998356819152,1.0,0.0,3.0,1.0,0.0
17673600,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8693192601203918,0.3702026009559631,0.334547609090805,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9395484328269958,0.4610588848590851,0.4372215569019317,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8221872448921204,0.3108610808849334,0.2185995876789093,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.840165913105011,0.3332031369209289,0.317226231098175,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6431202292442322,0.1471512466669082,0.6738401651382446,285.05938720703125,284.95001220703125,304.1011047363281,297.5213928222656,299.5424194335937,297.2890319824219,285.0596008300781,1.0,0.4697748720645904,1.0,0.1500000059604644,0.2722158432006836,1.0,-2.3785674571990967,0.7838179469108582,1.5947494506835938,0.2388226240873336,1.0,1.0,0.0,112.58792114257812,124.0,55449.6171875,0.0,1251.0345458984375,1.0,280.0435791015625,283.479736328125,300.5027770996094,304.068115234375,293.1499938964844,293.1499938964844,279.75,33503.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497603893280029,1.0,0.0,0.0,3.856438636779785,3.856464385986328,9.923528523358982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.2294921875,0.0,1755.4600830078125,1895.4371337890625,0.0,2023.37841796875,0.9497998356819152,1.0,0.0,3.0,1.0,0.0
17673660,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8640099167823792,0.3700362145900726,0.3348840773105621,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9343968033790588,0.4629516899585724,0.4394541978836059,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8194058537483215,0.3131506145000458,0.2204727381467819,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.836466908454895,0.3346003890037536,0.318914920091629,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6403082013130188,0.1477532535791397,0.6777216196060181,284.8964538574219,284.95001220703125,304.1395568847656,297.55841064453125,299.55535888671875,297.2838439941406,284.8997497558594,1.0,0.4737456142902374,1.0,0.1500000059604644,0.2720566689968109,1.0,-2.390601873397827,0.7890573740005493,1.6015443801879885,0.2412414252758026,0.9167288541793824,0.9167288541793824,0.0,115.9551239013672,127.0,56638.23828125,0.0,1279.1903076171875,1.0,279.75567626953125,283.3013000488281,300.5849609375,304.2953491210937,293.1499938964844,293.1499938964844,279.45001220703125,37697.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590242028236389,1.0,0.0,0.0,3.814640522003174,3.814666271209717,9.709581263450673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.15234375,0.0,1737.4462890625,1895.4371337890625,0.0,2104.019287109375,0.9431487321853638,1.0,0.0,3.0,1.0,0.0
17673720,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8640099167823792,0.3700362145900726,0.3348840773105621,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9343968033790588,0.4629516899585724,0.4394541978836059,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8194058537483215,0.3131506145000458,0.2204727381467819,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.836466908454895,0.3346003890037536,0.318914920091629,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6403082013130188,0.1477532535791397,0.6777216196060181,284.8964538574219,284.95001220703125,304.1395568847656,297.55841064453125,299.55535888671875,297.2838439941406,284.8997497558594,1.0,0.4737456142902374,1.0,0.1500000059604644,0.2720566689968109,1.0,-2.390601873397827,0.7890573740005493,1.6015443801879885,0.2412414252758026,0.9167288541793824,0.9167288541793824,0.0,115.9551239013672,127.0,56638.23828125,0.0,1279.1903076171875,1.0,279.75567626953125,283.3013000488281,300.5849609375,304.2953491210937,293.1499938964844,293.1499938964844,279.45001220703125,37697.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590242028236389,1.0,0.0,0.0,3.814640522003174,3.814666271209717,9.709581263450673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.15234375,0.0,1737.4462890625,1895.4371337890625,0.0,2104.019287109375,0.9431487321853638,1.0,0.0,3.0,1.0,0.0
17673780,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8575646281242371,0.3695869445800781,0.3345217108726501,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.927815556526184,0.4644694328308105,0.4409666359424591,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8155466318130493,0.3151795268058777,0.2219494581222534,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8317402601242065,0.3356452286243438,0.3200156092643738,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6365793347358704,0.1480850279331207,0.6799364686012268,284.8838806152344,284.95001220703125,304.1783142089844,297.5970764160156,299.5653381347656,297.275390625,284.88934326171875,1.0,0.4773223996162414,1.0,0.1500000059604644,0.2718974947929382,1.0,-2.397740602493286,0.7923508882522583,1.6053897142410278,0.2427454888820648,0.839830756187439,0.839830756187439,0.0,119.65799713134766,130.0,56961.98046875,0.0,1302.9971923828125,1.0,279.4574279785156,283.28125,300.6046447753906,304.345458984375,293.1499938964844,293.1499938964844,279.75,41454.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763277530670166,1.0,0.0,0.0,3.557251453399658,3.5572755336761475,8.44349813178269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.306640625,0.0,1472.1849365234375,1895.4371337890625,0.0,2141.38134765625,0.8902212381362915,1.0,0.0,3.0,1.0,0.0
17673840,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8575646281242371,0.3695869445800781,0.3345217108726501,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.927815556526184,0.4644694328308105,0.4409666359424591,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8155466318130493,0.3151795268058777,0.2219494581222534,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8317402601242065,0.3356452286243438,0.3200156092643738,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6365793347358704,0.1480850279331207,0.6799364686012268,284.8838806152344,284.95001220703125,304.1783142089844,297.5970764160156,299.5653381347656,297.275390625,284.88934326171875,1.0,0.4773223996162414,1.0,0.1500000059604644,0.2718974947929382,1.0,-2.397740602493286,0.7923508882522583,1.6053897142410278,0.2427454888820648,0.839830756187439,0.839830756187439,0.0,119.65799713134766,130.0,56961.98046875,0.0,1302.9971923828125,1.0,279.4574279785156,283.28125,300.6046447753906,304.345458984375,293.1499938964844,293.1499938964844,279.75,41454.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763277530670166,1.0,0.0,0.0,3.557251453399658,3.5572755336761475,8.44349813178269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.306640625,0.0,1472.1849365234375,1895.4371337890625,0.0,2141.38134765625,0.8902212381362915,1.0,0.0,3.0,1.0,0.0
17673900,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8554055690765381,0.3700577020645141,0.3347156047821045,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.925684690475464,0.4658046662807464,0.4420217871665954,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8144665360450745,0.3166624307632446,0.222870260477066,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8302053213119507,0.3365912437438965,0.320768266916275,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6353224515914917,0.1484324485063552,0.6813219785690308,285.0233764648437,284.95001220703125,304.1977844238281,297.6169738769531,299.57489013671875,297.27740478515625,285.0301818847656,1.0,0.4790934026241302,1.0,0.1500000059604644,0.2718179225921631,1.0,-2.4029109477996826,0.7946348786354065,1.608276128768921,0.2437179237604141,0.9327202439308168,0.9327202439308168,0.0,121.19173431396484,130.0,56460.20703125,0.0,1315.618896484375,1.0,279.7000732421875,283.4281005859375,300.5702209472656,304.1560974121094,293.1499938964844,293.1499938964844,279.75,34766.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555374503135681,1.0,0.0,0.0,3.611855745315552,3.611879110336304,8.704705578566063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.974609375,0.0,1482.0079345703125,1895.4371337890625,0.0,2073.546875,0.8983096480369568,1.0,0.0,3.0,1.0,0.0
17673960,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8541749119758606,0.3706802725791931,0.3352977335453033,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9246233105659484,0.4673106074333191,0.4434441030025482,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8141883015632629,0.3182831406593323,0.2240079492330551,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8294521570205688,0.3376940190792084,0.3218083381652832,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6346896290779114,0.1488772928714752,0.6833669543266296,285.02313232421875,284.95001220703125,304.2173156738281,297.6371765136719,299.5863342285156,297.2816162109375,285.02130126953125,1.0,0.4809602200984955,1.0,0.1500000059604644,0.2717327773571014,1.0,-2.410390138626098,0.7978515625,1.612538456916809,0.2451333254575729,0.958818018436432,0.958818018436432,0.0,122.45948028564452,133.0,56799.875,0.0,1330.0513916015625,1.0,279.7425842285156,283.4139709472656,300.6072998046875,304.25311279296875,293.1499938964844,293.1499938964844,279.45001220703125,32968.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531264424324036,1.0,0.0,0.0,3.699562788009644,3.6995866298675537,9.13259214030404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.7197265625,0.0,1566.017822265625,1895.4371337890625,0.0,2052.559814453125,0.914178192615509,1.0,0.0,3.0,1.0,0.0
17674020,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8499741554260254,0.3705817759037018,0.3356275856494903,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9205601811408995,0.4691959321498871,0.4456117451190948,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8121386766433716,0.3206481337547302,0.2258974462747573,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8265831470489502,0.339080274105072,0.3234405517578125,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6324334144592285,0.1493933647871017,0.6867125034332275,284.90850830078125,284.95001220703125,304.2565002441406,297.6783752441406,299.60028076171875,297.277587890625,284.9119567871094,1.0,0.484613299369812,1.0,0.1500000059604644,0.2715625464916229,1.0,-2.4216461181640625,0.8028175234794617,1.6188286542892456,0.2474603652954101,0.865288496017456,0.865288496017456,0.0,125.60626220703124,121.0,57687.74609375,0.0,1357.039794921875,1.0,279.45770263671875,283.2896728515625,300.69586181640625,304.4718017578125,293.1499938964844,293.1499938964844,279.75,38552.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608331441879272,1.0,0.0,0.0,3.595632076263428,3.595655918121338,8.626681164969341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.0,0.0,1492.3333740234375,1895.4371337890625,0.0,2119.884521484375,0.8954574465751648,1.0,0.0,3.0,1.0,0.0
17674080,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8499741554260254,0.3705817759037018,0.3356275856494903,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9205601811408995,0.4691959321498871,0.4456117451190948,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8121386766433716,0.3206481337547302,0.2258974462747573,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8265831470489502,0.339080274105072,0.3234405517578125,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6324334144592285,0.1493933647871017,0.6867125034332275,284.90850830078125,284.95001220703125,304.2565002441406,297.6783752441406,299.60028076171875,297.277587890625,284.9119567871094,1.0,0.484613299369812,1.0,0.1500000059604644,0.2715625464916229,1.0,-2.4216461181640625,0.8028175234794617,1.6188286542892456,0.2474603652954101,0.865288496017456,0.865288496017456,0.0,125.60626220703124,121.0,57687.74609375,0.0,1357.039794921875,1.0,279.45770263671875,283.2896728515625,300.69586181640625,304.4718017578125,293.1499938964844,293.1499938964844,279.75,38552.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608331441879272,1.0,0.0,0.0,3.595632076263428,3.595655918121338,8.626681164969341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.0,0.0,1492.3333740234375,1895.4371337890625,0.0,2119.884521484375,0.8954574465751648,1.0,0.0,3.0,1.0,0.0
17674140,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8553458452224731,0.3715022802352905,0.33604297041893,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.928833544254303,0.4718876779079437,0.447754293680191,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8190173506736755,0.3237049877643585,0.2277700155973434,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8324909210205078,0.3410515189170837,0.324969083070755,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6367619633674622,0.1501632928848266,0.6890865564346313,285.0363464355469,284.95001220703125,304.2958068847656,297.72039794921875,299.62017822265625,297.2826538085937,285.0336608886719,1.0,0.4834846258163452,1.0,0.1500000059604644,0.2713923156261444,1.0,-2.4316539764404297,0.8072909116744995,1.6243630647659302,0.2494813203811645,0.9890267252922058,0.9890267252922058,0.0,122.77825164794922,109.0,57534.40625,0.0,1357.9241943359375,1.0,279.74298095703125,283.4135131835937,300.7013244628906,304.39569091796875,293.1499938964844,293.1499938964844,279.45001220703125,32301.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532485723495483,1.0,0.0,0.0,3.749469518661499,3.749493837356568,9.380649430568156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.193359375,0.0,1618.2470703125,1895.4371337890625,0.0,2053.62158203125,0.9248596429824828,1.0,0.0,3.0,1.0,0.0
17674200,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8553458452224731,0.3715022802352905,0.33604297041893,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.928833544254303,0.4718876779079437,0.447754293680191,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8190173506736755,0.3237049877643585,0.2277700155973434,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8324909210205078,0.3410515189170837,0.324969083070755,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6367619633674622,0.1501632928848266,0.6890865564346313,285.0363464355469,284.95001220703125,304.2958068847656,297.72039794921875,299.62017822265625,297.2826538085937,285.0336608886719,1.0,0.4834846258163452,1.0,0.1500000059604644,0.2713923156261444,1.0,-2.4316539764404297,0.8072909116744995,1.6243630647659302,0.2494813203811645,0.9890267252922058,0.9890267252922058,0.0,122.77825164794922,109.0,57534.40625,0.0,1357.9241943359375,1.0,279.74298095703125,283.4135131835937,300.7013244628906,304.39569091796875,293.1499938964844,293.1499938964844,279.45001220703125,32301.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532485723495483,1.0,0.0,0.0,3.749469518661499,3.749493837356568,9.380649430568156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.193359375,0.0,1618.2470703125,1895.4371337890625,0.0,2053.62158203125,0.9248596429824828,1.0,0.0,3.0,1.0,0.0
17674260,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8665881752967834,0.3712985217571258,0.335937887430191,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9445560574531556,0.4736204445362091,0.449428528547287,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8310709595680237,0.3260424137115478,0.2293755561113357,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8439537286758423,0.342342346906662,0.3261595368385315,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6454288959503174,0.1506586819887161,0.690612256526947,284.8956604003906,284.95001220703125,304.33514404296875,297.7629699707031,299.6317138671875,297.2772521972656,284.89971923828125,1.0,0.4797535836696625,1.0,0.1500000059604644,0.2713267207145691,1.0,-2.438738346099853,0.8103084564208984,1.6284297704696655,0.2508448660373688,0.8782985210418701,0.8782985210418701,0.0,116.51726531982422,97.0,58434.359375,0.0,1340.829345703125,1.0,279.4567565917969,283.2662353515625,300.7850341796875,304.6127014160156,293.1499938964844,293.1499938964844,279.75,38480.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761772871017456,1.0,0.0,0.0,3.662780284881592,3.6628050804138175,8.951896575126739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.525390625,0.0,1566.058837890625,1895.4371337890625,0.0,2128.140869140625,0.9101378917694092,1.0,0.0,3.0,1.0,0.0
17674320,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8665881752967834,0.3712985217571258,0.335937887430191,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9445560574531556,0.4736204445362091,0.449428528547287,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8310709595680237,0.3260424137115478,0.2293755561113357,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8439537286758423,0.342342346906662,0.3261595368385315,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6454288959503174,0.1506586819887161,0.690612256526947,284.8956604003906,284.95001220703125,304.33514404296875,297.7629699707031,299.6317138671875,297.2772521972656,284.89971923828125,1.0,0.4797535836696625,1.0,0.1500000059604644,0.2713267207145691,1.0,-2.438738346099853,0.8103084564208984,1.6284297704696655,0.2508448660373688,0.8782985210418701,0.8782985210418701,0.0,116.51726531982422,97.0,58434.359375,0.0,1340.829345703125,1.0,279.4567565917969,283.2662353515625,300.7850341796875,304.6127014160156,293.1499938964844,293.1499938964844,279.75,38480.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761772871017456,1.0,0.0,0.0,3.662780284881592,3.6628050804138175,8.951896575126739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.525390625,0.0,1566.058837890625,1895.4371337890625,0.0,2128.140869140625,0.9101378917694092,1.0,0.0,3.0,1.0,0.0
17674380,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8847867250442505,0.3722494840621948,0.3361109793186188,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9667161107063292,0.4762706756591797,0.4512543678283691,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.849205493927002,0.3291792571544647,0.2311036586761474,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8618545532226562,0.3442951440811157,0.3274058103561401,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6591253280639648,0.1514587849378585,0.6919409036636353,285.033935546875,284.95001220703125,304.3744201660156,297.8058166503906,299.6503601074219,297.2824401855469,285.0316772460937,1.0,0.4743771255016327,1.0,0.1500000059604644,0.2712611258029938,1.0,-2.446302890777588,0.8135090470314026,1.63279390335083,0.2521387636661529,1.0,1.0,0.0,107.7910385131836,85.0,58169.3671875,0.0,1313.954345703125,1.0,279.7433776855469,283.40216064453125,300.7864074707031,304.5234375,293.1499938964844,293.1499938964844,279.45001220703125,32602.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540180683135986,1.0,0.0,0.0,3.8024206161499023,3.802445411682129,9.647473007134977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.064453125,0.0,1682.9635009765625,1895.4371337890625,0.0,2060.312744140625,0.9370471239089966,1.0,0.0,3.0,1.0,0.0
17674440,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8847867250442505,0.3722494840621948,0.3361109793186188,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9667161107063292,0.4762706756591797,0.4512543678283691,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.849205493927002,0.3291792571544647,0.2311036586761474,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8618545532226562,0.3442951440811157,0.3274058103561401,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6591253280639648,0.1514587849378585,0.6919409036636353,285.033935546875,284.95001220703125,304.3744201660156,297.8058166503906,299.6503601074219,297.2824401855469,285.0316772460937,1.0,0.4743771255016327,1.0,0.1500000059604644,0.2712611258029938,1.0,-2.446302890777588,0.8135090470314026,1.63279390335083,0.2521387636661529,1.0,1.0,0.0,107.7910385131836,85.0,58169.3671875,0.0,1313.954345703125,1.0,279.7433776855469,283.40216064453125,300.7864074707031,304.5234375,293.1499938964844,293.1499938964844,279.45001220703125,32602.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540180683135986,1.0,0.0,0.0,3.8024206161499023,3.802445411682129,9.647473007134977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.064453125,0.0,1682.9635009765625,1895.4371337890625,0.0,2060.312744140625,0.9370471239089966,1.0,0.0,3.0,1.0,0.0
17674500,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8965345025062561,0.3723233342170715,0.3362661600112915,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9791136384010316,0.4772762060165405,0.4522452056407928,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8608955144882202,0.3305028080940246,0.2320201396942138,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8734955191612244,0.3450612425804138,0.328105092048645,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6681458353996277,0.1517927944660186,0.6928482055664062,284.88330078125,284.95001220703125,304.39404296875,297.8272399902344,299.657470703125,297.2816162109375,284.8747253417969,1.0,0.4713510870933532,1.0,0.1500000059604644,0.2712283432483673,1.0,-2.4507148265838623,0.8153592944145203,1.6353555917739868,0.2529802322387695,0.908409833908081,0.908409833908081,0.0,102.87171936035156,85.0,59223.9140625,0.0,1298.9041748046875,1.0,279.49468994140625,283.2290954589844,300.86236572265625,304.7799377441406,293.1499938964844,293.1499938964844,279.45001220703125,36006.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605667114257812,1.0,0.0,0.0,3.801326751708984,3.801352262496948,9.641922815717408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.7841796875,0.0,1708.183349609375,1895.4371337890625,0.0,2117.54541015625,0.9372683763504028,1.0,0.0,3.0,1.0,0.0
17674560,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9087941646575928,0.3721275329589844,0.3359534442424774,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9905312657356262,0.4780165553092956,0.4528053700923919,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8732531070709229,0.3316318392753601,0.2326902002096176,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8857423067092896,0.3456105291843414,0.328482836484909,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6776538491249084,0.1520126760005951,0.693071722984314,284.8896179199219,284.95001220703125,304.41363525390625,297.8486328125,299.662109375,297.2774963378906,284.8935546875,1.0,0.4680282473564148,1.0,0.1500000059604644,0.2711741626262665,1.0,-2.4525420665740967,0.8162403702735901,1.6363017559051514,0.2534294426441192,0.8882266283035278,0.8882266283035278,0.0,98.02737426757812,73.0,59085.53125,0.0,1280.928955078125,1.0,279.45672607421875,283.2506408691406,300.8694763183594,304.73980712890625,293.1499938964844,293.1499938964844,279.75,38506.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622044682502747,1.0,0.0,0.0,3.718594789505005,3.7186198234558105,9.22679760151368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.4140625,0.0,1629.93505859375,1895.4371337890625,0.0,2131.935791015625,0.9224319458007812,1.0,0.0,3.0,1.0,0.0
17674620,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9319182634353638,0.3730518817901611,0.3362188339233398,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.4818207621574402,0.4409904778003692,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8951441049575806,0.3348077237606048,0.2345272451639175,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9069769978523254,0.3475103676319122,0.3297897279262543,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.694068431854248,0.1527995616197586,0.6948390603065491,285.01617431640625,284.95001220703125,304.45263671875,297.89117431640625,299.6802062988281,297.2876892089844,285.01239013671875,1.0,0.4598526060581207,1.0,0.1500000059604644,0.2710658013820648,1.0,-2.4347894191741943,0.8094820976257324,1.625307321548462,0.2522960901260376,1.0,1.0,0.0,90.35091400146484,61.0,58329.93359375,0.0,1232.2982177734375,1.0,279.7431335449219,283.38067626953125,300.869873046875,304.6339111328125,293.1499938964844,293.1499938964844,279.45001220703125,33206.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541901469230652,1.0,0.0,0.0,3.8378920555114746,3.83791756629944,9.828308975556863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.400390625,0.0,1730.45166015625,1895.4371337890625,0.0,2061.81005859375,0.9454997777938844,1.0,0.0,3.0,1.0,0.0
17674680,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9319182634353638,0.3730518817901611,0.3362188339233398,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.4818207621574402,0.4409904778003692,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8951441049575806,0.3348077237606048,0.2345272451639175,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9069769978523254,0.3475103676319122,0.3297897279262543,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.694068431854248,0.1527995616197586,0.6948390603065491,285.01617431640625,284.95001220703125,304.45263671875,297.89117431640625,299.6802062988281,297.2876892089844,285.01239013671875,1.0,0.4598526060581207,1.0,0.1500000059604644,0.2710658013820648,1.0,-2.4347894191741943,0.8094820976257324,1.625307321548462,0.2522960901260376,1.0,1.0,0.0,90.35091400146484,61.0,58329.93359375,0.0,1232.2982177734375,1.0,279.7431335449219,283.38067626953125,300.869873046875,304.6339111328125,293.1499938964844,293.1499938964844,279.45001220703125,33206.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541901469230652,1.0,0.0,0.0,3.8378920555114746,3.83791756629944,9.828308975556863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.400390625,0.0,1730.45166015625,1895.4371337890625,0.0,2061.81005859375,0.9454997777938844,1.0,0.0,3.0,1.0,0.0
17674740,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9596463441848756,0.3727099895477295,0.3359670639038086,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.4891419410705566,0.4073489606380462,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9236815571784972,0.3371419906616211,0.2361105382442474,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9360335469245912,0.3486209213733673,0.3307840824127197,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7140043377876282,0.1532624065876007,0.6960075497627258,284.8608703613281,284.95001220703125,304.4914245605469,297.93310546875,299.7052917480469,297.3124694824219,284.8646545410156,1.0,0.4498498439788818,1.0,0.1500000059604644,0.2709574103355407,1.0,-2.408384084701538,0.7992984056472778,1.6090855598449707,0.2468019127845764,0.859490156173706,0.859490156173706,0.0,81.84310150146484,79.0,58245.5625,0.0,1160.99462890625,1.0,279.4573059082031,283.2351989746094,300.9395446777344,304.7769470214844,293.1499938964844,293.1499938964844,279.75,40594.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596684098243713,1.0,0.0,0.0,3.680875539779663,3.6809005737304688,9.04056435047096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.177734375,0.0,1602.455322265625,1895.4371337890625,0.0,2109.6650390625,0.9154857993125916,1.0,0.0,3.0,1.0,0.0
17674800,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9596463441848756,0.3727099895477295,0.3359670639038086,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.4891419410705566,0.4073489606380462,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9236815571784972,0.3371419906616211,0.2361105382442474,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9360335469245912,0.3486209213733673,0.3307840824127197,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7140043377876282,0.1532624065876007,0.6960075497627258,284.8608703613281,284.95001220703125,304.4914245605469,297.93310546875,299.7052917480469,297.3124694824219,284.8646545410156,1.0,0.4498498439788818,1.0,0.1500000059604644,0.2709574103355407,1.0,-2.408384084701538,0.7992984056472778,1.6090855598449707,0.2468019127845764,0.859490156173706,0.859490156173706,0.0,81.84310150146484,79.0,58245.5625,0.0,1160.99462890625,1.0,279.4573059082031,283.2351989746094,300.9395446777344,304.7769470214844,293.1499938964844,293.1499938964844,279.75,40594.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596684098243713,1.0,0.0,0.0,3.680875539779663,3.6809005737304688,9.04056435047096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.177734375,0.0,1602.455322265625,1895.4371337890625,0.0,2109.6650390625,0.9154857993125916,1.0,0.0,3.0,1.0,0.0
17674860,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9659926295280457,0.3736816644668579,0.3363956212997436,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.4986284673213959,0.4000981450080871,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9332485198974608,0.3404297828674316,0.2381276190280914,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9440573453903198,0.3505170941352844,0.3322315514087677,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7191400527954102,0.1541588753461837,0.6989726424217224,285.0132141113281,284.95001220703125,304.5298767089844,297.97418212890625,299.75555419921875,297.3608703613281,285.0120849609375,1.0,0.4495018720626831,1.0,0.1500000059604644,0.2703018188476562,1.0,-2.407866239547729,0.8009386658668518,1.6069276332855225,0.2479851394891739,0.9759028553962708,0.9759028553962708,0.0,80.23930358886719,97.0,57674.75390625,0.0,1153.943359375,1.0,279.7433166503906,283.3893737792969,300.93865966796875,304.64617919921875,293.1499938964844,293.1499938964844,279.45001220703125,33506.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748346209526062,1.0,0.0,0.0,3.781724214553833,3.78174901008606,9.54273787101556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.48046875,0.0,1665.3892822265625,1895.4371337890625,0.0,2011.1605224609373,0.932988166809082,1.0,0.0,3.0,1.0,0.0
17674920,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9659926295280457,0.3736816644668579,0.3363956212997436,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.4986284673213959,0.4000981450080871,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9332485198974608,0.3404297828674316,0.2381276190280914,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9440573453903198,0.3505170941352844,0.3322315514087677,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7191400527954102,0.1541588753461837,0.6989726424217224,285.0132141113281,284.95001220703125,304.5298767089844,297.97418212890625,299.75555419921875,297.3608703613281,285.0120849609375,1.0,0.4495018720626831,1.0,0.1500000059604644,0.2703018188476562,1.0,-2.407866239547729,0.8009386658668518,1.6069276332855225,0.2479851394891739,0.9759028553962708,0.9759028553962708,0.0,80.23930358886719,97.0,57674.75390625,0.0,1153.943359375,1.0,279.7433166503906,283.3893737792969,300.93865966796875,304.64617919921875,293.1499938964844,293.1499938964844,279.45001220703125,33506.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748346209526062,1.0,0.0,0.0,3.781724214553833,3.78174901008606,9.54273787101556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.48046875,0.0,1665.3892822265625,1895.4371337890625,0.0,2011.1605224609373,0.932988166809082,1.0,0.0,3.0,1.0,0.0
17674980,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9557154178619384,0.3737185895442962,0.3368173837661743,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.5042229294776917,0.4131424129009247,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9248303174972534,0.3431271314620971,0.2402345240116119,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9342367649078368,0.3518814146518707,0.3338266313076019,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7130907773971558,0.1548781543970108,0.7031795382499695,284.91217041015625,284.95001220703125,304.5679626464844,298.0140991210937,299.7879943847656,297.37481689453125,284.91766357421875,1.0,0.4561040997505188,1.0,0.1500000059604644,0.2696461975574493,1.0,-2.433528423309326,0.81307452917099,1.620453953742981,0.2540192604064941,0.8890801072120667,0.8890801072120667,0.0,83.86627960205078,115.0,58945.4296875,0.0,1199.2294921875,1.0,279.4566345214844,283.2737121582031,301.0302124023437,304.87823486328125,293.1499938964844,293.1499938964844,279.75,38297.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555202841758728,1.0,0.0,0.0,3.686986923217773,3.68701171875,9.070610076378216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.2744140625,0.0,1592.0704345703125,1895.4371337890625,0.0,2073.396728515625,0.9157878756523132,1.0,0.0,3.0,1.0,0.0
