time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675040,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9557154178619384,0.3737185895442962,0.3368173837661743,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.5042229294776917,0.4131424129009247,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9248303174972534,0.3431271314620971,0.2402345240116119,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9342367649078368,0.3518814146518707,0.3338266313076019,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7130907773971558,0.1548781543970108,0.7031795382499695,284.91217041015625,284.95001220703125,304.5679626464844,298.0140991210937,299.7879943847656,297.37481689453125,284.91766357421875,1.0,0.4561040997505188,1.0,0.1500000059604644,0.2696461975574493,1.0,-2.433528423309326,0.81307452917099,1.620453953742981,0.2540192604064941,0.8890801072120667,0.8890801072120667,0.0,83.86627960205078,115.0,58945.4296875,0.0,1199.2294921875,1.0,279.4566345214844,283.2737121582031,301.0302124023437,304.87823486328125,293.1499938964844,293.1499938964844,279.75,38297.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555202841758728,1.0,0.0,0.0,3.686986923217773,3.68701171875,9.070610076378216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.2744140625,0.0,1592.0704345703125,1895.4371337890625,0.0,2073.396728515625,0.9157878756523132,1.0,0.0,3.0,1.0,0.0
17675100,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.94588702917099,0.3741973638534546,0.337065041065216,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9990000128746032,0.5056752562522888,0.4252588450908661,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9161497950553894,0.3448036909103393,0.2413211166858673,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9246524572372437,0.3528211414813995,0.3346317708492279,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7067843079566956,0.1553182154893875,0.705310046672821,285.065673828125,284.95001220703125,304.5868225097656,298.0335388183594,299.8003845214844,297.3740234375,285.0742492675781,1.0,0.4613979756832123,1.0,0.1500000059604644,0.2693183720111847,1.0,-2.453205108642578,0.8218857049942017,1.6313194036483765,0.2582049965858459,1.0,1.0,0.0,87.19670867919922,115.0,58756.16796875,0.0,1236.822021484375,1.0,279.7033996582031,283.4316711425781,301.0043640136719,304.7217102050781,293.1499938964844,293.1499938964844,279.75,33257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500455975532532,1.0,0.0,0.0,3.756473064422608,3.756497859954834,9.41572750434716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2998046875,0.0,1633.7613525390625,1895.4371337890625,0.0,2025.8455810546875,0.9291751980781556,1.0,0.0,3.0,1.0,0.0
17675160,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9348106384277344,0.3749373257160187,0.3377867937088012,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.5063433647155762,0.4395225346088409,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9068595170974731,0.3466875255107879,0.242683544754982,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9141762256622314,0.353973776102066,0.3357800543308258,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.6996006369590759,0.1558490395545959,0.7081762552261353,285.0964660644531,284.95001220703125,304.6055603027344,298.0526123046875,299.8079833984375,297.36962890625,285.098876953125,1.0,0.467805415391922,1.0,0.1500000059604644,0.2694027721881866,1.0,-2.4776611328125,0.83147794008255,1.6461832523345947,0.2621003687381744,1.0,1.0,0.0,91.26776123046876,118.0,59356.578125,0.0,1283.9537353515625,1.0,279.7432556152344,283.4466857910156,301.0424194335937,304.8411865234375,293.1499938964844,293.1499938964844,279.45001220703125,33024.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497501969337463,1.0,0.0,0.0,3.828207731246948,3.828233003616333,9.778771072888048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.5751953125,0.0,1717.2711181640625,1895.4371337890625,0.0,2023.29052734375,0.9431289434432985,1.0,0.0,3.0,1.0,0.0
17675220,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9172789454460144,0.3749765753746032,0.3384397029876709,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9990000128746032,0.5047249794006348,0.4623787701129913,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8939961194992065,0.3494379818439483,0.2449850589036941,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8994346261024475,0.3553635478019714,0.3375965356826782,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.6885769963264465,0.1563960015773773,0.7124743461608887,284.9390563964844,284.95001220703125,304.64263916015625,298.08935546875,299.80291748046875,297.334716796875,284.9410705566406,1.0,0.4775136113166809,1.0,0.1500000059604644,0.2695715427398681,1.0,-2.516033411026001,0.8462843298912048,1.6697490215301514,0.2683040797710418,0.9604933857917786,0.9604933857917786,0.0,98.02303314208984,121.0,61379.08984375,0.0,1361.2005615234375,1.0,279.4557189941406,283.2571716308594,301.1289978027344,305.13385009765625,293.1499938964844,293.1499938964844,279.1499938964844,35556.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615069150924683,1.0,0.0,0.0,3.8579001426696777,3.8579261302948,9.93105118141102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.3701171875,0.0,1773.49853515625,1895.4371337890625,0.0,2125.802978515625,0.9515196084976196,1.0,0.0,3.0,1.0,0.0
17675280,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9172789454460144,0.3749765753746032,0.3384397029876709,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9990000128746032,0.5047249794006348,0.4623787701129913,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8939961194992065,0.3494379818439483,0.2449850589036941,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8994346261024475,0.3553635478019714,0.3375965356826782,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.6885769963264465,0.1563960015773773,0.7124743461608887,284.9390563964844,284.95001220703125,304.64263916015625,298.08935546875,299.80291748046875,297.334716796875,284.9410705566406,1.0,0.4775136113166809,1.0,0.1500000059604644,0.2695715427398681,1.0,-2.516033411026001,0.8462843298912048,1.6697490215301514,0.2683040797710418,0.9604933857917786,0.9604933857917786,0.0,98.02303314208984,121.0,61379.08984375,0.0,1361.2005615234375,1.0,279.4557189941406,283.2571716308594,301.1289978027344,305.13385009765625,293.1499938964844,293.1499938964844,279.1499938964844,35556.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615069150924683,1.0,0.0,0.0,3.8579001426696777,3.8579261302948,9.93105118141102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.3701171875,0.0,1773.49853515625,1895.4371337890625,0.0,2125.802978515625,0.9515196084976196,1.0,0.0,3.0,1.0,0.0
17675340,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8990396857261658,0.3743464648723602,0.3381309509277344,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9938259720802308,0.5014355182647705,0.4760266244411468,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8795970678329468,0.3516441285610199,0.2467271089553833,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8836791515350342,0.3561099171638489,0.3386176824569702,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6759712100028992,0.1564489603042602,0.7143147587776184,284.8866577148437,284.95001220703125,304.6791076660156,298.1241149902344,299.7894287109375,297.2918701171875,284.8901062011719,1.0,0.4853235781192779,1.0,0.1500000059604644,0.2697402834892273,1.0,-2.5371315479278564,0.8541889786720276,1.6829426288604736,0.2716460824012756,0.8741769790649414,0.8741769790649414,0.0,105.31095886230467,124.0,62327.1015625,0.0,1420.3101806640625,1.0,279.15679931640625,283.1875915527344,301.1482849121094,305.2374572753906,293.1499938964844,293.1499938964844,279.45001220703125,39784.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768993616104126,1.0,0.0,0.0,3.693358659744263,3.693383693695069,9.101987643589382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.8427734375,0.0,1610.598876953125,1895.4371337890625,0.0,2191.906982421875,0.9183496832847596,1.0,0.0,3.0,1.0,0.0
17675400,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8990396857261658,0.3743464648723602,0.3381309509277344,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9938259720802308,0.5014355182647705,0.4760266244411468,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8795970678329468,0.3516441285610199,0.2467271089553833,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8836791515350342,0.3561099171638489,0.3386176824569702,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6759712100028992,0.1564489603042602,0.7143147587776184,284.8866577148437,284.95001220703125,304.6791076660156,298.1241149902344,299.7894287109375,297.2918701171875,284.8901062011719,1.0,0.4853235781192779,1.0,0.1500000059604644,0.2697402834892273,1.0,-2.5371315479278564,0.8541889786720276,1.6829426288604736,0.2716460824012756,0.8741769790649414,0.8741769790649414,0.0,105.31095886230467,124.0,62327.1015625,0.0,1420.3101806640625,1.0,279.15679931640625,283.1875915527344,301.1482849121094,305.2374572753906,293.1499938964844,293.1499938964844,279.45001220703125,39784.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768993616104126,1.0,0.0,0.0,3.693358659744263,3.693383693695069,9.101987643589382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.8427734375,0.0,1610.598876953125,1895.4371337890625,0.0,2191.906982421875,0.9183496832847596,1.0,0.0,3.0,1.0,0.0
17675460,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8848379850387573,0.3751568794250488,0.3387850821018219,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9803708791732788,0.5015435218811035,0.4754607081413269,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8680368661880493,0.3549163341522217,0.2489958554506302,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8706833124160767,0.3577735722064972,0.3401944935321808,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6654018759727478,0.156854972243309,0.7167712450027466,285.025146484375,284.95001220703125,304.7149353027344,298.15655517578125,299.7923278808594,297.2835998535156,285.023193359375,1.0,0.4910298585891723,1.0,0.1500000059604644,0.2703764140605926,1.0,-2.5452888011932373,0.8555773496627808,1.689711570739746,0.2710658609867096,0.9945007562637328,0.9945007562637328,0.0,112.04500579833984,127.0,61974.828125,0.0,1459.9208984375,1.0,279.4435729980469,283.32794189453125,301.138671875,305.12646484375,293.1499938964844,293.1499938964844,279.1499938964844,33185.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615231275558472,1.0,0.0,0.0,3.815371036529541,3.815396070480346,9.71329995991255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.6865234375,0.0,1703.0361328125,1895.4371337890625,0.0,2125.94580078125,0.940348744392395,1.0,0.0,3.0,1.0,0.0
17675520,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8848379850387573,0.3751568794250488,0.3387850821018219,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9803708791732788,0.5015435218811035,0.4754607081413269,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8680368661880493,0.3549163341522217,0.2489958554506302,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8706833124160767,0.3577735722064972,0.3401944935321808,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6654018759727478,0.156854972243309,0.7167712450027466,285.025146484375,284.95001220703125,304.7149353027344,298.15655517578125,299.7923278808594,297.2835998535156,285.023193359375,1.0,0.4910298585891723,1.0,0.1500000059604644,0.2703764140605926,1.0,-2.5452888011932373,0.8555773496627808,1.689711570739746,0.2710658609867096,0.9945007562637328,0.9945007562637328,0.0,112.04500579833984,127.0,61974.828125,0.0,1459.9208984375,1.0,279.4435729980469,283.32794189453125,301.138671875,305.12646484375,293.1499938964844,293.1499938964844,279.1499938964844,33185.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615231275558472,1.0,0.0,0.0,3.815371036529541,3.815396070480346,9.71329995991255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.6865234375,0.0,1703.0361328125,1895.4371337890625,0.0,2125.94580078125,0.940348744392395,1.0,0.0,3.0,1.0,0.0
17675580,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8744828104972839,0.3747839331626892,0.3389765918254852,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9701995253562928,0.5020636320114136,0.4762289524078369,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8603401184082031,0.3574733734130859,0.2510895133018493,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616617321968079,0.3587288856506347,0.3415391147136688,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6580606698989868,0.1569973975419998,0.7188848853111267,284.8957214355469,284.95001220703125,304.7499694824219,298.1864013671875,299.79315185546875,297.2732238769531,284.8996887207031,1.0,0.4957016110420227,1.0,0.1500000059604644,0.271012544631958,1.0,-2.553118705749512,0.8567823767662048,1.696336269378662,0.2705214619636535,0.8875197172164917,0.8875197172164917,0.0,117.42283630371094,130.0,62796.33203125,0.0,1493.6934814453125,1.0,279.1562194824219,283.1905212402344,301.20477294921875,305.3210144042969,293.1499938964844,293.1499938964844,279.45001220703125,38734.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690058350563049,1.0,0.0,0.0,3.7170331478118896,3.7170584201812735,9.21905041195714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.9697265625,0.0,1629.8707275390625,1895.4371337890625,0.0,2192.014892578125,0.9223867654800416,1.0,0.0,3.0,1.0,0.0
17675640,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8744828104972839,0.3747839331626892,0.3389765918254852,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9701995253562928,0.5020636320114136,0.4762289524078369,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8603401184082031,0.3574733734130859,0.2510895133018493,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616617321968079,0.3587288856506347,0.3415391147136688,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6580606698989868,0.1569973975419998,0.7188848853111267,284.8957214355469,284.95001220703125,304.7499694824219,298.1864013671875,299.79315185546875,297.2732238769531,284.8996887207031,1.0,0.4957016110420227,1.0,0.1500000059604644,0.271012544631958,1.0,-2.553118705749512,0.8567823767662048,1.696336269378662,0.2705214619636535,0.8875197172164917,0.8875197172164917,0.0,117.42283630371094,130.0,62796.33203125,0.0,1493.6934814453125,1.0,279.1562194824219,283.1905212402344,301.20477294921875,305.3210144042969,293.1499938964844,293.1499938964844,279.45001220703125,38734.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690058350563049,1.0,0.0,0.0,3.7170331478118896,3.7170584201812735,9.21905041195714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.9697265625,0.0,1629.8707275390625,1895.4371337890625,0.0,2192.014892578125,0.9223867654800416,1.0,0.0,3.0,1.0,0.0
17675700,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8702894449234009,0.37503182888031,0.3389985561370849,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9659903049468994,0.5028882026672363,0.4767796397209167,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8574422597885132,0.3590930998325348,0.2521122694015503,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.858074963092804,0.3594384789466858,0.3421084582805633,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.655107319355011,0.1571678817272186,0.7196515202522278,285.0359191894531,284.95001220703125,304.7672119140625,298.2002868652344,299.79705810546875,297.27349853515625,285.0415954589844,1.0,0.4977317452430725,1.0,0.1500000059604644,0.2713306248188019,1.0,-2.556636095046997,0.8572251200675964,1.699410915374756,0.2700929939746856,0.9852750897407532,0.9852750897407532,0.0,119.72623443603516,130.0,62171.28125,0.0,1508.43701171875,1.0,279.4037475585937,283.3412475585937,301.16943359375,305.12664794921875,293.1499938964844,293.1499938964844,279.45001220703125,34054.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631592750549316,1.0,0.0,0.0,3.7663941383361816,3.766418933868408,9.465527455176924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.400390625,0.0,1651.534912109375,1895.4371337890625,0.0,2140.339599609375,0.9318920373916626,1.0,0.0,3.0,1.0,0.0
17675760,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8676640391349792,0.3754989802837372,0.3394374847412109,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9633268117904664,0.5040000081062317,0.4778066277503967,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8559626340866089,0.3609002232551574,0.2533833384513855,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8558841347694397,0.3603298664093017,0.3429642021656036,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6532645225524902,0.157448723912239,0.7210472822189331,285.0359191894531,284.95001220703125,304.78424072265625,298.2134094238281,299.80584716796875,297.2770690917969,285.0346374511719,1.0,0.4997532069683075,1.0,0.1500000059604644,0.2713446319103241,1.0,-2.56262731552124,0.8595036268234253,1.7031235694885254,0.2709605097770691,1.0,1.0,0.0,121.53778839111328,133.0,62444.515625,0.0,1524.5157470703125,1.0,279.4434814453125,283.3312683105469,301.19647216796875,305.2152404785156,293.1499938964844,293.1499938964844,279.1499938964844,33177.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619486451148987,1.0,0.0,0.0,3.8400778770446777,3.8401033878326416,9.839507129072445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.462890625,0.0,1732.8831787109375,1895.4371337890625,0.0,2129.686279296875,0.9458958506584167,1.0,0.0,3.0,1.0,0.0
17675820,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.861298680305481,0.3750846087932586,0.3395352065563202,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9568476676940918,0.5051066875457764,0.4792864620685577,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8520604372024536,0.3635512888431549,0.2555169761180877,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8506603837013245,0.3612192273139953,0.344193160533905,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6490004658699036,0.1576199531555175,0.7230483889579773,284.89581298828125,284.95001220703125,304.8175964355469,298.2372131347656,299.8139038085937,297.2703552246094,284.8988647460937,1.0,0.5034735202789307,1.0,0.1500000059604644,0.2713726758956909,1.0,-2.570974349975586,0.8627324104309082,1.7082419395446775,0.272344559431076,0.90154367685318,0.90154367685318,0.0,125.45010375976562,136.0,63412.17578125,0.0,1553.1158447265625,1.0,279.15673828125,283.1791076660156,301.2574768066406,305.414306640625,293.1499938964844,293.1499938964844,278.8500061035156,38217.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698296308517456,1.0,0.0,0.0,3.765304565429688,3.7653300762176514,9.460051728638064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9208984375,0.0,1682.391845703125,1895.4371337890625,0.0,2199.32568359375,0.9327256083488464,1.0,0.0,3.0,1.0,0.0
17675880,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.861298680305481,0.3750846087932586,0.3395352065563202,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9568476676940918,0.5051066875457764,0.4792864620685577,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8520604372024536,0.3635512888431549,0.2555169761180877,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8506603837013245,0.3612192273139953,0.344193160533905,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6490004658699036,0.1576199531555175,0.7230483889579773,284.89581298828125,284.95001220703125,304.8175964355469,298.2372131347656,299.8139038085937,297.2703552246094,284.8988647460937,1.0,0.5034735202789307,1.0,0.1500000059604644,0.2713726758956909,1.0,-2.570974349975586,0.8627324104309082,1.7082419395446775,0.272344559431076,0.90154367685318,0.90154367685318,0.0,125.45010375976562,136.0,63412.17578125,0.0,1553.1158447265625,1.0,279.15673828125,283.1791076660156,301.2574768066406,305.414306640625,293.1499938964844,293.1499938964844,278.8500061035156,38217.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698296308517456,1.0,0.0,0.0,3.765304565429688,3.7653300762176514,9.460051728638064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9208984375,0.0,1682.391845703125,1895.4371337890625,0.0,2199.32568359375,0.9327256083488464,1.0,0.0,3.0,1.0,0.0
17675940,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8547847270965576,0.3746213912963867,0.3391472995281219,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9499579668045044,0.5061013102531433,0.4802738130092621,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8480172753334045,0.3661608695983886,0.2573720812797546,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8452730178833008,0.3619122207164764,0.3449448943138122,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6445619463920593,0.1576471328735351,0.7238174676895142,284.89666748046875,284.95001220703125,304.8500061035156,298.2575378417969,299.8208923339844,297.2633972167969,284.899169921875,1.0,0.5067114233970642,1.0,0.1500000059604644,0.2714006900787353,1.0,-2.5757498741149902,0.8645435571670532,1.7112061977386477,0.2730410397052765,0.8392059206962585,0.8392059206962585,0.0,129.3309326171875,139.0,63611.91796875,0.0,1576.7691650390625,1.0,278.8578796386719,283.1658935546875,301.2617492675781,305.4412536621094,293.1499938964844,293.1499938964844,279.1499938964844,40622.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730627655982971,1.0,0.0,0.0,3.5288052558898926,3.5288290977478027,8.308999213113566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.734375,0.0,1435.9078369140625,1895.4371337890625,0.0,2228.083984375,0.8831999897956848,1.0,0.0,3.0,1.0,0.0
17676000,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8547847270965576,0.3746213912963867,0.3391472995281219,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9499579668045044,0.5061013102531433,0.4802738130092621,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8480172753334045,0.3661608695983886,0.2573720812797546,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8452730178833008,0.3619122207164764,0.3449448943138122,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6445619463920593,0.1576471328735351,0.7238174676895142,284.89666748046875,284.95001220703125,304.8500061035156,298.2575378417969,299.8208923339844,297.2633972167969,284.899169921875,1.0,0.5067114233970642,1.0,0.1500000059604644,0.2714006900787353,1.0,-2.5757498741149902,0.8645435571670532,1.7112061977386477,0.2730410397052765,0.8392059206962585,0.8392059206962585,0.0,129.3309326171875,139.0,63611.91796875,0.0,1576.7691650390625,1.0,278.8578796386719,283.1658935546875,301.2617492675781,305.4412536621094,293.1499938964844,293.1499938964844,279.1499938964844,40622.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730627655982971,1.0,0.0,0.0,3.5288052558898926,3.5288290977478027,8.308999213113566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.734375,0.0,1435.9078369140625,1895.4371337890625,0.0,2228.083984375,0.8831999897956848,1.0,0.0,3.0,1.0,0.0
17676060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.851375937461853,0.3755064010620117,0.3398061394691467,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9463872313499452,0.5083727240562439,0.4822576642036438,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8467534780502319,0.3698420524597168,0.2598546147346496,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8425741195678711,0.363556295633316,0.3463931977748871,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6422181129455566,0.1581467986106872,0.7259960770606995,285.0108337402344,284.95001220703125,304.8815002441406,298.2745361328125,299.8372802734375,297.27130126953125,285.0087890625,1.0,0.5099982023239136,1.0,0.1500000059604644,0.2715637385845184,1.0,-2.586259365081787,0.8682345747947693,1.718024969100952,0.2742636799812317,0.9410087466239928,0.9410087466239928,0.0,132.1809844970703,142.0,63369.08203125,0.0,1604.015625,1.0,279.142333984375,283.28033447265625,301.2520751953125,305.3327331542969,293.1499938964844,293.1499938964844,278.8500061035156,33230.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648736834526062,1.0,0.0,0.0,3.6618964672088623,3.661920070648194,8.947575906859129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.64453125,0.0,1525.6549072265625,1895.4371337890625,0.0,2155.4541015625,0.9056727886199952,1.0,0.0,3.0,1.0,0.0
17676120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.851375937461853,0.3755064010620117,0.3398061394691467,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9463872313499452,0.5083727240562439,0.4822576642036438,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8467534780502319,0.3698420524597168,0.2598546147346496,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8425741195678711,0.363556295633316,0.3463931977748871,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6422181129455566,0.1581467986106872,0.7259960770606995,285.0108337402344,284.95001220703125,304.8815002441406,298.2745361328125,299.8372802734375,297.27130126953125,285.0087890625,1.0,0.5099982023239136,1.0,0.1500000059604644,0.2715637385845184,1.0,-2.586259365081787,0.8682345747947693,1.718024969100952,0.2742636799812317,0.9410087466239928,0.9410087466239928,0.0,132.1809844970703,142.0,63369.08203125,0.0,1604.015625,1.0,279.142333984375,283.28033447265625,301.2520751953125,305.3327331542969,293.1499938964844,293.1499938964844,278.8500061035156,33230.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648736834526062,1.0,0.0,0.0,3.6618964672088623,3.661920070648194,8.947575906859129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.64453125,0.0,1525.6549072265625,1895.4371337890625,0.0,2155.4541015625,0.9056727886199952,1.0,0.0,3.0,1.0,0.0
17676180,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8470334410667419,0.375227153301239,0.3399409353733063,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9417358040809632,0.5096334218978882,0.4838284850120544,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8446612358093262,0.372705727815628,0.2620843648910522,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8391661643981934,0.3644888997077942,0.3475934267044067,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6394330859184265,0.1583677232265472,0.7279991507530212,284.9160461425781,284.95001220703125,304.9122314453125,298.2885131835937,299.8448791503906,297.2669982910156,284.91851806640625,1.0,0.5132498145103455,1.0,0.1500000059604644,0.2717267572879791,1.0,-2.5948429107666016,0.8711440563201904,1.723698973655701,0.2753170132637024,0.8583193421363831,0.8583193421363831,0.0,135.42262268066406,130.0,64064.7109375,0.0,1630.447998046875,1.0,278.8576965332031,283.174560546875,301.304443359375,305.5072021484375,293.1499938964844,293.1499938964844,279.1499938964844,38464.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771873414516449,1.0,0.0,0.0,3.546461820602417,3.546485185623169,8.392355539399432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.908203125,0.0,1438.9185791015625,1895.4371337890625,0.0,2217.492431640625,0.8846865892410278,1.0,0.0,3.0,1.0,0.0
17676240,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8470334410667419,0.375227153301239,0.3399409353733063,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9417358040809632,0.5096334218978882,0.4838284850120544,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8446612358093262,0.372705727815628,0.2620843648910522,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8391661643981934,0.3644888997077942,0.3475934267044067,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6394330859184265,0.1583677232265472,0.7279991507530212,284.9160461425781,284.95001220703125,304.9122314453125,298.2885131835937,299.8448791503906,297.2669982910156,284.91851806640625,1.0,0.5132498145103455,1.0,0.1500000059604644,0.2717267572879791,1.0,-2.5948429107666016,0.8711440563201904,1.723698973655701,0.2753170132637024,0.8583193421363831,0.8583193421363831,0.0,135.42262268066406,130.0,64064.7109375,0.0,1630.447998046875,1.0,278.8576965332031,283.174560546875,301.304443359375,305.5072021484375,293.1499938964844,293.1499938964844,279.1499938964844,38464.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771873414516449,1.0,0.0,0.0,3.546461820602417,3.546485185623169,8.392355539399432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.908203125,0.0,1438.9185791015625,1895.4371337890625,0.0,2217.492431640625,0.8846865892410278,1.0,0.0,3.0,1.0,0.0
17676300,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8482415080070496,0.3755030333995819,0.3399188816547394,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9438362121582032,0.5106050968170166,0.4844869971275329,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8469602465629578,0.3744629621505737,0.2631365954875946,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8407138586044312,0.3651878535747528,0.3480580747127533,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6404744982719421,0.1585738062858581,0.7284168004989624,285.0348205566406,284.95001220703125,304.9272766113281,298.2944641113281,299.85113525390625,297.2689208984375,285.03857421875,1.0,0.5128705501556396,1.0,0.1500000059604644,0.2718082666397095,1.0,-2.597930431365967,0.87212073802948,1.7258096933364868,0.2755910456180572,0.9449339509010316,0.9449339509010316,0.0,134.70028686523438,130.0,63544.0234375,0.0,1631.6304931640625,1.0,279.0999450683594,283.30230712890625,301.2662658691406,305.3165588378906,293.1499938964844,293.1499938964844,279.1499938964844,33569.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665755152702332,1.0,0.0,0.0,3.6093053817749023,3.609328508377075,8.692416599842545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.5654296875,0.0,1470.381103515625,1895.4371337890625,0.0,2170.489501953125,0.8963542580604553,1.0,0.0,3.0,1.0,0.0
17676360,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8522163033485413,0.3759112060070038,0.3401874899864197,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9493709206581116,0.5117160677909851,0.4854183197021484,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8519759178161621,0.3763403594493866,0.2643597424030304,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8448793888092041,0.3660098612308502,0.348713755607605,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6435175538063049,0.1588630527257919,0.7291440367698669,285.017333984375,284.95001220703125,304.9421081542969,298.2997131347656,299.8585205078125,297.272705078125,285.0148010253906,1.0,0.5118135809898376,1.0,0.1500000059604644,0.2719131708145141,1.0,-2.602502822875977,0.8736187219619751,1.728883981704712,0.2760617733001709,0.9600132703781128,0.9600132703781128,0.0,132.3896484375,118.0,63840.6796875,0.0,1627.880859375,1.0,279.14227294921875,283.276611328125,301.2864685058594,305.4014892578125,293.1499938964844,293.1499938964844,278.8500061035156,32676.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658005952835083,1.0,0.0,0.0,3.693271160125733,3.6932950019836426,9.101556202040229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.236328125,0.0,1556.6837158203125,1895.4371337890625,0.0,2163.6396484375,0.9124775528907776,1.0,0.0,3.0,1.0,0.0
17676420,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8628126978874207,0.3755361139774322,0.3398630619049072,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9632691740989684,0.5127900242805481,0.4864465892314911,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.864944338798523,0.3792111277580261,0.2663096487522125,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8560482263565063,0.3668336272239685,0.3494321703910827,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.651822566986084,0.1590967625379562,0.7293815612792969,284.90557861328125,284.95001220703125,304.9711608886719,298.3082275390625,299.8634338378906,297.2670288085937,284.9085998535156,1.0,0.507870614528656,1.0,0.1500000059604644,0.2721230089664459,1.0,-2.606847047805786,0.8747010827064514,1.7321460247039795,0.2763019204139709,0.8634859919548035,0.8634859919548035,0.0,125.94499206542967,106.0,64478.171875,0.0,1605.391357421875,1.0,278.8573303222656,283.15692138671875,301.32720947265625,305.5622253417969,293.1499938964844,293.1499938964844,279.1499938964844,38575.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733518481254578,1.0,0.0,0.0,3.582664251327514,3.582688093185425,8.564569498048513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.3349609375,0.0,1478.4544677734375,1895.4371337890625,0.0,2230.660400390625,0.8927422761917114,1.0,0.0,3.0,1.0,0.0
17676480,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8628126978874207,0.3755361139774322,0.3398630619049072,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9632691740989684,0.5127900242805481,0.4864465892314911,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.864944338798523,0.3792111277580261,0.2663096487522125,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8560482263565063,0.3668336272239685,0.3494321703910827,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.651822566986084,0.1590967625379562,0.7293815612792969,284.90557861328125,284.95001220703125,304.9711608886719,298.3082275390625,299.8634338378906,297.2670288085937,284.9085998535156,1.0,0.507870614528656,1.0,0.1500000059604644,0.2721230089664459,1.0,-2.606847047805786,0.8747010827064514,1.7321460247039795,0.2763019204139709,0.8634859919548035,0.8634859919548035,0.0,125.94499206542967,106.0,64478.171875,0.0,1605.391357421875,1.0,278.8573303222656,283.15692138671875,301.32720947265625,305.5622253417969,293.1499938964844,293.1499938964844,279.1499938964844,38575.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733518481254578,1.0,0.0,0.0,3.582664251327514,3.582688093185425,8.564569498048513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.3349609375,0.0,1478.4544677734375,1895.4371337890625,0.0,2230.660400390625,0.8927422761917114,1.0,0.0,3.0,1.0,0.0
17676540,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.880229115486145,0.3762717247009277,0.3398975431919098,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9823278784751892,0.5147876739501953,0.4876832664012909,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8848819732666016,0.3829824924468994,0.2684824168682098,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8738077282905579,0.3683461546897888,0.3502821028232574,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6652411818504333,0.1596743911504745,0.7297115921974182,285.01336669921875,284.95001220703125,304.99932861328125,298.3142395019531,299.87603759765625,297.2730712890625,285.0107727050781,1.0,0.50242018699646,1.0,0.1500000059604644,0.2723328173160553,1.0,-2.6123969554901123,0.8762601613998413,1.7361369132995603,0.2766056954860687,0.965302050113678,0.965302050113678,0.0,116.95248413085938,94.0,64155.09375,0.0,1573.185791015625,1.0,279.1427917480469,283.2660217285156,301.3007202148437,305.4393615722656,293.1499938964844,293.1499938964844,278.8500061035156,32863.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671408653259277,1.0,0.0,0.0,3.7214066982269287,3.721430778503418,9.240757208317518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.396484375,0.0,1590.14306640625,1895.4371337890625,0.0,2175.491455078125,0.9188232421875,1.0,0.0,3.0,1.0,0.0
17676600,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.880229115486145,0.3762717247009277,0.3398975431919098,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9823278784751892,0.5147876739501953,0.4876832664012909,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8848819732666016,0.3829824924468994,0.2684824168682098,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8738077282905579,0.3683461546897888,0.3502821028232574,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6652411818504333,0.1596743911504745,0.7297115921974182,285.01336669921875,284.95001220703125,304.99932861328125,298.3142395019531,299.87603759765625,297.2730712890625,285.0107727050781,1.0,0.50242018699646,1.0,0.1500000059604644,0.2723328173160553,1.0,-2.6123969554901123,0.8762601613998413,1.7361369132995603,0.2766056954860687,0.965302050113678,0.965302050113678,0.0,116.95248413085938,94.0,64155.09375,0.0,1573.185791015625,1.0,279.1427917480469,283.2660217285156,301.3007202148437,305.4393615722656,293.1499938964844,293.1499938964844,278.8500061035156,32863.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671408653259277,1.0,0.0,0.0,3.7214066982269287,3.721430778503418,9.240757208317518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.396484375,0.0,1590.14306640625,1895.4371337890625,0.0,2175.491455078125,0.9188232421875,1.0,0.0,3.0,1.0,0.0
17676660,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9014284610748292,0.3759662210941314,0.3395313620567322,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5158590078353882,0.4863450825214386,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9090636372566224,0.385995090007782,0.2704504728317261,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8956400156021118,0.3691864907741546,0.350902646780014,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6820132732391357,0.1600013524293899,0.7298303842544556,284.9013671875,284.95001220703125,305.0265808105469,298.31787109375,299.8808288574219,297.2682189941406,284.9039611816406,1.0,0.4959523975849151,1.0,0.1500000059604644,0.2724950611591339,1.0,-2.613733530044556,0.8762877583503723,1.737445831298828,0.2767278254032135,0.8660473227500916,0.8660473227500916,0.0,107.42931365966795,82.0,64733.140625,0.0,1532.524658203125,1.0,278.8571472167969,283.1463928222656,301.3362121582031,305.5913391113281,293.1499938964844,293.1499938964844,279.1499938964844,38730.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745410203933716,1.0,0.0,0.0,3.605990886688232,3.6060149669647217,8.67645894686575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.2578125,0.0,1504.94091796875,1895.4371337890625,0.0,2241.2685546875,0.8980033993721008,1.0,0.0,3.0,1.0,0.0
17676720,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9014284610748292,0.3759662210941314,0.3395313620567322,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5158590078353882,0.4863450825214386,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9090636372566224,0.385995090007782,0.2704504728317261,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8956400156021118,0.3691864907741546,0.350902646780014,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6820132732391357,0.1600013524293899,0.7298303842544556,284.9013671875,284.95001220703125,305.0265808105469,298.31787109375,299.8808288574219,297.2682189941406,284.9039611816406,1.0,0.4959523975849151,1.0,0.1500000059604644,0.2724950611591339,1.0,-2.613733530044556,0.8762877583503723,1.737445831298828,0.2767278254032135,0.8660473227500916,0.8660473227500916,0.0,107.42931365966795,82.0,64733.140625,0.0,1532.524658203125,1.0,278.8571472167969,283.1463928222656,301.3362121582031,305.5913391113281,293.1499938964844,293.1499938964844,279.1499938964844,38730.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745410203933716,1.0,0.0,0.0,3.605990886688232,3.6060149669647217,8.67645894686575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.2578125,0.0,1504.94091796875,1895.4371337890625,0.0,2241.2685546875,0.8980033993721008,1.0,0.0,3.0,1.0,0.0
17676780,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9199212789535522,0.3765672445297241,0.3396047949790954,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.5207237601280212,0.4605187773704529,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9314401149749756,0.389745831489563,0.272723525762558,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9141332507133484,0.3705630600452423,0.3517767786979675,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6957674622535706,0.1605248600244522,0.7306125164031982,284.9848937988281,284.95001220703125,305.0529479980469,298.3193359375,299.8948059082031,297.2850952148437,284.9809265136719,1.0,0.4871237576007843,1.0,0.1500000059604644,0.2726572751998901,1.0,-2.587414026260376,0.8653784394264221,1.722035527229309,0.2720019221305847,0.9415158033370972,0.9415158033370972,0.0,99.95936584472656,70.0,63636.0234375,0.0,1463.278076171875,1.0,279.14288330078125,283.2423095703125,301.3004455566406,305.4250183105469,293.1499938964844,293.1499938964844,278.8500061035156,33828.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674220204353333,1.0,0.0,0.0,3.713335275650024,3.7133595943450928,9.200715567203588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.0927734375,0.0,1588.247314453125,1895.4371337890625,0.0,2177.98046875,0.9174907207489014,1.0,0.0,3.0,1.0,0.0
17676840,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9199212789535522,0.3765672445297241,0.3396047949790954,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.5207237601280212,0.4605187773704529,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9314401149749756,0.389745831489563,0.272723525762558,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9141332507133484,0.3705630600452423,0.3517767786979675,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6957674622535706,0.1605248600244522,0.7306125164031982,284.9848937988281,284.95001220703125,305.0529479980469,298.3193359375,299.8948059082031,297.2850952148437,284.9809265136719,1.0,0.4871237576007843,1.0,0.1500000059604644,0.2726572751998901,1.0,-2.587414026260376,0.8653784394264221,1.722035527229309,0.2720019221305847,0.9415158033370972,0.9415158033370972,0.0,99.95936584472656,70.0,63636.0234375,0.0,1463.278076171875,1.0,279.14288330078125,283.2423095703125,301.3004455566406,305.4250183105469,293.1499938964844,293.1499938964844,278.8500061035156,33828.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674220204353333,1.0,0.0,0.0,3.713335275650024,3.7133595943450928,9.200715567203588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.0927734375,0.0,1588.247314453125,1895.4371337890625,0.0,2177.98046875,0.9174907207489014,1.0,0.0,3.0,1.0,0.0
