time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17676900,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9317427277565002,0.376375675201416,0.3395738303661346,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.5244579911231995,0.4456067681312561,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9447525143623352,0.3912515342235565,0.2738299667835235,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.926240861415863,0.3709488213062286,0.3521916568279266,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.704054594039917,0.1606722176074981,0.7309787273406982,284.8378601074219,284.95001220703125,305.0657653808594,298.3193054199219,299.904052734375,297.2979431152344,284.83355712890625,1.0,0.4820581674575805,1.0,0.1500000059604644,0.2727383971214294,1.0,-2.5717334747314453,0.8589262366294861,1.7128071784973145,0.2692283689975738,0.8316258192062378,0.8316258192062378,0.0,95.82774353027344,70.0,63828.6171875,0.0,1424.01025390625,1.0,278.896728515625,283.0904235839844,301.3429260253906,305.6090087890625,293.1499938964844,293.1499938964844,278.8500061035156,39539.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722197771072388,1.0,0.0,0.0,3.6394872665405273,3.639511823654175,8.838400731292495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3671875,0.0,1547.9130859375,1895.4371337890625,0.0,2220.57568359375,0.9025012850761414,1.0,0.0,3.0,1.0,0.0
17676960,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9440430402755736,0.3761177062988281,0.3391597270965576,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.528895378112793,0.4301259517669678,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9581610560417176,0.392709344625473,0.2747054696083069,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9391539692878724,0.3712392151355743,0.3523131310939789,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7126567959785461,0.1607764512300491,0.7307478785514832,284.8851623535156,284.95001220703125,305.0783386230469,298.3187866210937,299.9180908203125,297.3157043457031,284.8876953125,1.0,0.4765663146972656,1.0,0.1500000059604644,0.2725698947906494,1.0,-2.5535590648651123,0.8521865606307983,1.701372504234314,0.2667222917079925,0.8319968581199646,0.8319968581199646,0.0,91.60440063476562,88.0,62986.28515625,0.0,1381.569580078125,1.0,278.8578186035156,283.15185546875,301.3201599121094,305.4814758300781,293.1499938964844,293.1499938964844,279.1499938964844,40675.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714498043060303,1.0,0.0,0.0,3.5046818256378174,3.5047054290771484,8.195784175768495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.7705078125,0.0,1411.015869140625,1895.4371337890625,0.0,2213.7236328125,0.8774113655090332,1.0,0.0,3.0,1.0,0.0
17677020,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9507473111152648,0.3768913447856903,0.3395107686519623,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.5385700464248657,0.4224723279476166,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.967128574848175,0.3967089354991913,0.2772465944290161,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9466940760612488,0.372728019952774,0.3534238934516907,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7175844311714172,0.1615168154239654,0.7330607771873474,284.99493408203125,284.95001220703125,305.102783203125,298.3163452148437,299.96319580078125,297.3674011230469,284.9939270019531,1.0,0.4759703278541565,1.0,0.1500000059604644,0.2722329497337341,1.0,-2.551903247833252,0.8525428175926208,1.699360489845276,0.2670722305774688,0.9204612374305724,0.9204612374305724,0.0,89.78905487060547,108.0,62370.28125,0.0,1371.599609375,1.0,279.1417541503906,283.2664794921875,301.2870483398437,305.31256103515625,293.1499938964844,293.1499938964844,278.8500061035156,33726.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617678046226501,1.0,0.0,0.0,3.614513397216797,3.614536762237549,8.717520927348232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.9677734375,0.0,1477.2021484375,1895.4371337890625,0.0,2128.096435546875,0.8955114483833313,1.0,0.0,3.0,1.0,0.0
17677080,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9507473111152648,0.3768913447856903,0.3395107686519623,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.5385700464248657,0.4224723279476166,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.967128574848175,0.3967089354991913,0.2772465944290161,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9466940760612488,0.372728019952774,0.3534238934516907,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7175844311714172,0.1615168154239654,0.7330607771873474,284.99493408203125,284.95001220703125,305.102783203125,298.3163452148437,299.96319580078125,297.3674011230469,284.9939270019531,1.0,0.4759703278541565,1.0,0.1500000059604644,0.2722329497337341,1.0,-2.551903247833252,0.8525428175926208,1.699360489845276,0.2670722305774688,0.9204612374305724,0.9204612374305724,0.0,89.78905487060547,108.0,62370.28125,0.0,1371.599609375,1.0,279.1417541503906,283.2664794921875,301.2870483398437,305.31256103515625,293.1499938964844,293.1499938964844,278.8500061035156,33726.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617678046226501,1.0,0.0,0.0,3.614513397216797,3.614536762237549,8.717520927348232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.9677734375,0.0,1477.2021484375,1895.4371337890625,0.0,2128.096435546875,0.8955114483833313,1.0,0.0,3.0,1.0,0.0
17677140,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.938930869102478,0.3767861425876617,0.3397437334060669,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9990000128746032,0.543882429599762,0.4370543658733368,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9589614272117616,0.4000681042671203,0.2797929346561432,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.935722827911377,0.3736743628978729,0.3546012341976166,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7107312679290771,0.1620844006538391,0.736581563949585,284.9306640625,284.95001220703125,305.126220703125,298.31219482421875,299.987548828125,297.38055419921875,284.93365478515625,1.0,0.4830125868320465,1.0,0.1500000059604644,0.2718959748744964,1.0,-2.5783870220184326,0.8640549182891846,1.7143322229385376,0.2725797593593597,0.8579128384590149,0.8579128384590149,0.0,94.0210418701172,128.0,63414.703125,0.0,1425.172607421875,1.0,278.8581237792969,283.1823425292969,301.3272705078125,305.479736328125,293.1499938964844,293.1499938964844,279.1499938964844,37912.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768407940864563,1.0,0.0,0.0,3.504944324493408,3.504967212677002,8.197011425181699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.5546875,0.0,1391.433349609375,1895.4371337890625,0.0,2186.713623046875,0.8753545880317688,1.0,0.0,3.0,1.0,0.0
17677200,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.938930869102478,0.3767861425876617,0.3397437334060669,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9990000128746032,0.543882429599762,0.4370543658733368,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9589614272117616,0.4000681042671203,0.2797929346561432,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.935722827911377,0.3736743628978729,0.3546012341976166,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7107312679290771,0.1620844006538391,0.736581563949585,284.9306640625,284.95001220703125,305.126220703125,298.31219482421875,299.987548828125,297.38055419921875,284.93365478515625,1.0,0.4830125868320465,1.0,0.1500000059604644,0.2718959748744964,1.0,-2.5783870220184326,0.8640549182891846,1.7143322229385376,0.2725797593593597,0.8579128384590149,0.8579128384590149,0.0,94.0210418701172,128.0,63414.703125,0.0,1425.172607421875,1.0,278.8581237792969,283.1823425292969,301.3272705078125,305.479736328125,293.1499938964844,293.1499938964844,279.1499938964844,37912.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768407940864563,1.0,0.0,0.0,3.504944324493408,3.504967212677002,8.197011425181699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.5546875,0.0,1391.433349609375,1895.4371337890625,0.0,2186.713623046875,0.8753545880317688,1.0,0.0,3.0,1.0,0.0
17677260,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9167678356170654,0.3776733875274658,0.3405675292015075,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.5452184081077576,0.4659627079963684,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.940251886844635,0.4042702317237854,0.2827593982219696,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9143890142440796,0.375277042388916,0.3561980724334717,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6963803768157959,0.1628705263137817,0.7410833239555359,285.0534973144531,284.95001220703125,305.1486511230469,298.3065185546875,299.9978332519531,297.3726501464844,285.0521240234375,1.0,0.4955558180809021,1.0,0.1500000059604644,0.2719443738460541,1.0,-2.6249876022338867,0.8824095129966736,1.7425780296325684,0.2805106341838836,0.989424765110016,0.989424765110016,0.0,102.57913970947266,146.0,64100.703125,0.0,1526.7705078125,1.0,279.14239501953125,283.2906799316406,301.3041381835937,305.420166015625,293.1499938964844,293.1499938964844,278.8500061035156,31481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645348906517029,1.0,0.0,0.0,3.6954922676086426,3.6955158710479736,9.112507086683764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.3828125,0.0,1550.1402587890625,1895.4371337890625,0.0,2152.46484375,0.9121629595756532,1.0,0.0,3.0,1.0,0.0
17677320,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9167678356170654,0.3776733875274658,0.3405675292015075,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.5452184081077576,0.4659627079963684,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.940251886844635,0.4042702317237854,0.2827593982219696,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9143890142440796,0.375277042388916,0.3561980724334717,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6963803768157959,0.1628705263137817,0.7410833239555359,285.0534973144531,284.95001220703125,305.1486511230469,298.3065185546875,299.9978332519531,297.3726501464844,285.0521240234375,1.0,0.4955558180809021,1.0,0.1500000059604644,0.2719443738460541,1.0,-2.6249876022338867,0.8824095129966736,1.7425780296325684,0.2805106341838836,0.989424765110016,0.989424765110016,0.0,102.57913970947266,146.0,64100.703125,0.0,1526.7705078125,1.0,279.14239501953125,283.2906799316406,301.3041381835937,305.420166015625,293.1499938964844,293.1499938964844,278.8500061035156,31481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645348906517029,1.0,0.0,0.0,3.6954922676086426,3.6955158710479736,9.112507086683764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.3828125,0.0,1550.1402587890625,1895.4371337890625,0.0,2152.46484375,0.9121629595756532,1.0,0.0,3.0,1.0,0.0
17677380,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8918958306312561,0.3773238956928253,0.3409477472305298,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.5413162112236023,0.5039377808570862,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9155533909797668,0.4074854254722595,0.2854814827442169,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8906534314155579,0.3760651648044586,0.3575788140296936,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.678500235080719,0.1631650924682617,0.7450001239776611,284.93365478515625,284.95001220703125,305.1700439453125,298.2994384765625,299.9831848144531,297.32586669921875,284.9374389648437,1.0,0.5111167430877686,1.0,0.1500000059604644,0.2719927728176117,1.0,-2.680707693099976,0.9043059945106506,1.7764016389846802,0.2902108430862427,0.912688136100769,0.912688136100769,0.0,114.36416625976562,164.0,66160.078125,0.0,1659.7911376953125,1.0,278.85675048828125,283.1409912109375,301.3407287597656,305.6649475097656,293.1499938964844,293.1499938964844,278.54998779296875,36132.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776524543762207,1.0,0.0,0.0,3.689121961593628,3.689146280288696,9.081117582354636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.05078125,0.0,1578.1304931640625,1895.4371337890625,0.0,2258.992919921875,0.9143996238708496,1.0,0.0,3.0,1.0,0.0
17677440,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8918958306312561,0.3773238956928253,0.3409477472305298,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.5413162112236023,0.5039377808570862,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9155533909797668,0.4074854254722595,0.2854814827442169,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8906534314155579,0.3760651648044586,0.3575788140296936,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.678500235080719,0.1631650924682617,0.7450001239776611,284.93365478515625,284.95001220703125,305.1700439453125,298.2994384765625,299.9831848144531,297.32586669921875,284.9374389648437,1.0,0.5111167430877686,1.0,0.1500000059604644,0.2719927728176117,1.0,-2.680707693099976,0.9043059945106506,1.7764016389846802,0.2902108430862427,0.912688136100769,0.912688136100769,0.0,114.36416625976562,164.0,66160.078125,0.0,1659.7911376953125,1.0,278.85675048828125,283.1409912109375,301.3407287597656,305.6649475097656,293.1499938964844,293.1499938964844,278.54998779296875,36132.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776524543762207,1.0,0.0,0.0,3.689121961593628,3.689146280288696,9.081117582354636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.05078125,0.0,1578.1304931640625,1895.4371337890625,0.0,2258.992919921875,0.9143996238708496,1.0,0.0,3.0,1.0,0.0
17677500,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8739890456199646,0.376947820186615,0.3410289883613586,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9888877272605896,0.5380685925483704,0.5116827487945557,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8976155519485474,0.4089107513427734,0.2867884337902069,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8732166290283203,0.3762451708316803,0.3581804931163788,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.6649625897407532,0.1631122976541519,0.7467615604400635,284.8411560058594,284.95001220703125,305.1803283691406,298.2954406738281,299.97027587890625,297.2977600097656,284.8399658203125,1.0,0.5188972353935242,1.0,0.1500000059604644,0.2720169723033905,1.0,-2.6944289207458496,0.9096497893333436,1.7847791910171509,0.2931312918663025,0.8323021531105042,0.8323021531105042,0.0,123.48705291748048,164.0,67089.5546875,0.0,1721.97900390625,1.0,278.59942626953125,283.0248413085937,301.3518981933594,305.83221435546875,293.1499938964844,293.1499938964844,278.54998779296875,39882.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783055305480957,1.0,0.0,0.0,3.622939586639404,3.6229639053344727,8.758212288739742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.3115234375,0.0,1532.1072998046875,1895.4371337890625,0.0,2317.615234375,0.8996376991271973,1.0,0.0,3.0,1.0,0.0
17677560,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8554421067237854,0.3765940070152282,0.3410258889198303,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9687320590019226,0.5360174179077148,0.5095399022102356,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8793109655380249,0.4103459119796753,0.2880406081676483,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8551157712936401,0.376393973827362,0.3586967587471008,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6509410738945007,0.1629803776741027,0.7481808662414551,284.9006652832031,284.95001220703125,305.1903686523437,298.2911376953125,299.9576721191406,297.280517578125,284.903076171875,1.0,0.525982141494751,1.0,0.1500000059604644,0.2726219892501831,1.0,-2.6958281993865967,0.90843403339386,1.7873942852020264,0.2920073568820953,0.8452019095420837,0.8452019095420837,0.0,134.09413146972656,182.0,66812.21875,0.0,1772.59619140625,1.0,278.55841064453125,283.0867919921875,301.3167419433594,305.7185363769531,293.1499938964844,293.1499938964844,278.8500061035156,39550.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841581702232361,1.0,0.0,0.0,3.525488376617432,3.5255119800567627,8.293386599689256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.87890625,0.0,1424.661376953125,1895.4371337890625,0.0,2327.55322265625,0.8811790347099304,1.0,0.0,3.0,1.0,0.0
17677620,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8295931220054626,0.3769508898258209,0.341850996017456,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.933937966823578,0.535247802734375,0.5087135434150696,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8537084460258484,0.4141219854354858,0.2910761833190918,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8298128247261047,0.3774835169315338,0.3602924644947052,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6314771175384521,0.1630828082561493,0.7517715692520142,285.00177001953125,284.95001220703125,305.2095947265625,298.28179931640625,299.9508972167969,297.274658203125,285.0001220703125,1.0,0.5397815704345703,1.0,0.1500000059604644,0.2738319933414459,1.0,-2.7056989669799805,0.9085573554039,1.797141671180725,0.2903162837028503,0.93670916557312,0.93670916557312,0.0,153.55482482910156,185.0,66484.1640625,0.0,1877.0906982421875,1.0,278.84185791015625,283.1926574707031,301.2710266113281,305.5668640136719,293.1499938964844,293.1499938964844,278.54998779296875,33339.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783851027488708,1.0,0.0,0.0,3.653566598892212,3.653590202331543,8.906915809347993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.40234375,0.0,1517.2169189453125,1895.4371337890625,0.0,2275.653076171875,0.9039559364318848,1.0,0.0,3.0,1.0,0.0
17677680,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8295931220054626,0.3769508898258209,0.341850996017456,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.933937966823578,0.535247802734375,0.5087135434150696,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8537084460258484,0.4141219854354858,0.2910761833190918,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8298128247261047,0.3774835169315338,0.3602924644947052,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6314771175384521,0.1630828082561493,0.7517715692520142,285.00177001953125,284.95001220703125,305.2095947265625,298.28179931640625,299.9508972167969,297.274658203125,285.0001220703125,1.0,0.5397815704345703,1.0,0.1500000059604644,0.2738319933414459,1.0,-2.7056989669799805,0.9085573554039,1.797141671180725,0.2903162837028503,0.93670916557312,0.93670916557312,0.0,153.55482482910156,185.0,66484.1640625,0.0,1877.0906982421875,1.0,278.84185791015625,283.1926574707031,301.2710266113281,305.5668640136719,293.1499938964844,293.1499938964844,278.54998779296875,33339.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783851027488708,1.0,0.0,0.0,3.653566598892212,3.653590202331543,8.906915809347993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.40234375,0.0,1517.2169189453125,1895.4371337890625,0.0,2275.653076171875,0.9039559364318848,1.0,0.0,3.0,1.0,0.0
17677740,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8149775266647339,0.3762485086917877,0.3419330418109894,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9135770201683044,0.5346869230270386,0.508744478225708,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8406075239181519,0.4170404970645904,0.2936205863952636,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8159059882164001,0.3778853416442871,0.3613606691360473,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6207937002182007,0.1629191190004348,0.7538341879844666,284.9129943847656,284.95001220703125,305.22772216796875,298.2716064453125,299.9402770996094,297.264404296875,284.9145812988281,1.0,0.5485196113586426,1.0,0.1500000059604644,0.2750420272350311,1.0,-2.712663650512696,0.9075238108634948,1.805139780044556,0.2883390188217163,0.8538877367973328,0.8538877367973328,0.0,166.6522979736328,173.0,66986.3515625,0.0,1948.244140625,1.0,278.5578308105469,283.0919494628906,301.2886657714844,305.69390869140625,293.1499938964844,293.1499938964844,278.8500061035156,38541.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853165864944458,1.0,0.0,0.0,3.531160831451416,3.531184196472168,8.320095048475196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.4140625,0.0,1423.324951171875,1895.4371337890625,0.0,2338.003662109375,0.8813372850418091,1.0,0.0,3.0,1.0,0.0
17677800,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8149775266647339,0.3762485086917877,0.3419330418109894,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9135770201683044,0.5346869230270386,0.508744478225708,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8406075239181519,0.4170404970645904,0.2936205863952636,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8159059882164001,0.3778853416442871,0.3613606691360473,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6207937002182007,0.1629191190004348,0.7538341879844666,284.9129943847656,284.95001220703125,305.22772216796875,298.2716064453125,299.9402770996094,297.264404296875,284.9145812988281,1.0,0.5485196113586426,1.0,0.1500000059604644,0.2750420272350311,1.0,-2.712663650512696,0.9075238108634948,1.805139780044556,0.2883390188217163,0.8538877367973328,0.8538877367973328,0.0,166.6522979736328,173.0,66986.3515625,0.0,1948.244140625,1.0,278.5578308105469,283.0919494628906,301.2886657714844,305.69390869140625,293.1499938964844,293.1499938964844,278.8500061035156,38541.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853165864944458,1.0,0.0,0.0,3.531160831451416,3.531184196472168,8.320095048475196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.4140625,0.0,1423.324951171875,1895.4371337890625,0.0,2338.003662109375,0.8813372850418091,1.0,0.0,3.0,1.0,0.0
17677860,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8128858208656311,0.3765709996223449,0.3420588374137878,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9110493063926696,0.5354840755462646,0.509245753288269,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8406686782836914,0.4208424687385559,0.2961569130420685,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8143718242645264,0.3789531588554382,0.3622556328773498,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6193006038665771,0.1630949229001999,0.7544854879379272,285.004638671875,284.95001220703125,305.2447204589844,298.2606811523437,299.94647216796875,297.2674255371094,285.0021057128906,1.0,0.5501343011856079,1.0,0.1500000059604644,0.2752616703510284,1.0,-2.7183213233947754,0.9089573621749878,1.809363961219788,0.2889805436134338,0.9437272548675536,0.9437272548675536,0.0,168.8829345703125,161.0,66631.125,0.0,1967.5167236328125,1.0,278.8423767089844,283.1887512207031,301.2489318847656,305.554443359375,293.1499938964844,293.1499938964844,278.54998779296875,33046.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796438336372375,1.0,0.0,0.0,3.666305541992188,3.6663293838500977,8.969136047198845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.25390625,0.0,1529.18701171875,1895.4371337890625,0.0,2286.94287109375,0.9064736366271972,1.0,0.0,3.0,1.0,0.0
17677920,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8128858208656311,0.3765709996223449,0.3420588374137878,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9110493063926696,0.5354840755462646,0.509245753288269,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8406686782836914,0.4208424687385559,0.2961569130420685,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8143718242645264,0.3789531588554382,0.3622556328773498,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6193006038665771,0.1630949229001999,0.7544854879379272,285.004638671875,284.95001220703125,305.2447204589844,298.2606811523437,299.94647216796875,297.2674255371094,285.0021057128906,1.0,0.5501343011856079,1.0,0.1500000059604644,0.2752616703510284,1.0,-2.7183213233947754,0.9089573621749878,1.809363961219788,0.2889805436134338,0.9437272548675536,0.9437272548675536,0.0,168.8829345703125,161.0,66631.125,0.0,1967.5167236328125,1.0,278.8423767089844,283.1887512207031,301.2489318847656,305.554443359375,293.1499938964844,293.1499938964844,278.54998779296875,33046.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796438336372375,1.0,0.0,0.0,3.666305541992188,3.6663293838500977,8.969136047198845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.25390625,0.0,1529.18701171875,1895.4371337890625,0.0,2286.94287109375,0.9064736366271972,1.0,0.0,3.0,1.0,0.0
17677980,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.816571056842804,0.375949889421463,0.3415775895118713,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9164919257164,0.5355268716812134,0.5093541145324707,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8467513918876648,0.4238675832748413,0.2982842624187469,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8187149167060852,0.379391461610794,0.3626959323883056,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6222572326660156,0.163067415356636,0.7540032863616943,284.90899658203125,284.95001220703125,305.26055908203125,298.24920654296875,299.94598388671875,297.26129150390625,284.9107360839844,1.0,0.5479058623313904,1.0,0.1500000059604644,0.2754813134670257,1.0,-2.720386981964112,0.9090788960456848,1.8113081455230715,0.2891906499862671,0.855134129524231,0.855134129524231,0.0,165.2775115966797,149.0,67087.3125,0.0,1954.0347900390625,1.0,278.5577392578125,283.0835876464844,301.2660522460937,305.6791076660156,293.1499938964844,293.1499938964844,278.8500061035156,38611.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786594569683075,1.0,0.0,0.0,3.542664289474488,3.5426878929138184,8.374392450605228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.4892578125,0.0,1435.9661865234375,1895.4371337890625,0.0,2349.54638671875,0.8838861584663391,1.0,0.0,3.0,1.0,0.0
17678040,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.816571056842804,0.375949889421463,0.3415775895118713,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9164919257164,0.5355268716812134,0.5093541145324707,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8467513918876648,0.4238675832748413,0.2982842624187469,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8187149167060852,0.379391461610794,0.3626959323883056,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6222572326660156,0.163067415356636,0.7540032863616943,284.90899658203125,284.95001220703125,305.26055908203125,298.24920654296875,299.94598388671875,297.26129150390625,284.9107360839844,1.0,0.5479058623313904,1.0,0.1500000059604644,0.2754813134670257,1.0,-2.720386981964112,0.9090788960456848,1.8113081455230715,0.2891906499862671,0.855134129524231,0.855134129524231,0.0,165.2775115966797,149.0,67087.3125,0.0,1954.0347900390625,1.0,278.5577392578125,283.0835876464844,301.2660522460937,305.6791076660156,293.1499938964844,293.1499938964844,278.8500061035156,38611.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786594569683075,1.0,0.0,0.0,3.542664289474488,3.5426878929138184,8.374392450605228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.4892578125,0.0,1435.9661865234375,1895.4371337890625,0.0,2349.54638671875,0.8838861584663391,1.0,0.0,3.0,1.0,0.0
17678100,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8201347589492798,0.3761225342750549,0.3413599133491516,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9216499924659728,0.5359861254692078,0.5094045996665955,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8516835570335388,0.4258019030094147,0.2993622720241546,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8225539922714233,0.3799071311950683,0.3628718256950378,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6249815821647644,0.1631992310285568,0.7535491585731506,285.02374267578125,284.95001220703125,305.2680358886719,298.2433166503906,299.9489440917969,297.26324462890625,285.0263977050781,1.0,0.5458551645278931,1.0,0.1500000059604644,0.2755911350250244,1.0,-2.7211430072784424,0.9090316891670228,1.812111258506775,0.2891362309455871,0.9362182021141052,0.9362182021141052,0.0,161.9698486328125,149.0,66460.75,0.0,1939.868896484375,1.0,278.7997131347656,283.20904541015625,301.2168273925781,305.46630859375,293.1499938964844,293.1499938964844,278.8500061035156,33851.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815065979957581,1.0,0.0,0.0,3.598621368408203,3.598644495010376,8.64103185449494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.0478515625,0.0,1460.9072265625,1895.4371337890625,0.0,2303.677734375,0.8941369652748108,1.0,0.0,3.0,1.0,0.0
17678160,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8251655697822571,0.3764167428016662,0.3414617776870727,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9288796782493592,0.5366048216819763,0.5097942352294922,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8582618236541748,0.4278493821620941,0.3006545305252075,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8278008699417114,0.3805499672889709,0.3632853031158447,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.628791093826294,0.1634250432252884,0.7536246180534363,285.0023803710937,284.95001220703125,305.27520751953125,298.23736572265625,299.9528503417969,297.2668762207031,285.0000915527344,1.0,0.5434876680374146,1.0,0.1500000059604644,0.2757410407066345,1.0,-2.723872900009156,0.9096408486366272,1.8142321109771729,0.2893120646476745,0.9440096616744996,0.9440096616744996,0.0,157.75961303710938,137.0,66664.890625,0.0,1924.616455078125,1.0,278.8421936035156,283.1832275390625,301.2247619628906,305.5330810546875,293.1499938964844,293.1499938964844,278.54998779296875,33158.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807549834251404,1.0,0.0,0.0,3.6724817752838135,3.672505617141724,8.999380156637926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.0,0.0,1536.9298095703125,1895.4371337890625,0.0,2296.92138671875,0.9080804586410522,1.0,0.0,3.0,1.0,0.0
17678220,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8360179662704468,0.3759294748306274,0.340899258852005,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9446431398391724,0.5367816090583801,0.509839653968811,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8728274703025818,0.4310360550880432,0.3027385473251343,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8393716216087341,0.3810753226280212,0.3635944426059723,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6372855305671692,0.1635709702968597,0.7529175877571106,284.9080505371094,284.95001220703125,305.28863525390625,298.2253112792969,299.9519348144531,297.2625732421875,284.9097900390625,1.0,0.5377785563468933,1.0,0.1500000059604644,0.2760408222675323,1.0,-2.7252843379974365,0.9092555642127992,1.816028714179993,0.2890249192714691,0.8551043272018433,0.8551043272018433,0.0,148.6678009033203,125.0,67090.4609375,0.0,1884.5277099609373,1.0,278.5577087402344,283.0793151855469,301.2412109375,305.6544494628906,293.1499938964844,293.1499938964844,278.8500061035156,38688.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874976396560669,1.0,0.0,0.0,3.5461015701293945,3.5461251735687256,8.390650805267796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.7109375,0.0,1440.1600341796875,1895.4371337890625,0.0,2357.7109375,0.8847160339355469,1.0,0.0,3.0,1.0,0.0
17678280,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8360179662704468,0.3759294748306274,0.340899258852005,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9446431398391724,0.5367816090583801,0.509839653968811,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8728274703025818,0.4310360550880432,0.3027385473251343,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8393716216087341,0.3810753226280212,0.3635944426059723,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6372855305671692,0.1635709702968597,0.7529175877571106,284.9080505371094,284.95001220703125,305.28863525390625,298.2253112792969,299.9519348144531,297.2625732421875,284.9097900390625,1.0,0.5377785563468933,1.0,0.1500000059604644,0.2760408222675323,1.0,-2.7252843379974365,0.9092555642127992,1.816028714179993,0.2890249192714691,0.8551043272018433,0.8551043272018433,0.0,148.6678009033203,125.0,67090.4609375,0.0,1884.5277099609373,1.0,278.5577087402344,283.0793151855469,301.2412109375,305.6544494628906,293.1499938964844,293.1499938964844,278.8500061035156,38688.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874976396560669,1.0,0.0,0.0,3.5461015701293945,3.5461251735687256,8.390650805267796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.7109375,0.0,1440.1600341796875,1895.4371337890625,0.0,2357.7109375,0.8847160339355469,1.0,0.0,3.0,1.0,0.0
17678340,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8511022925376892,0.3764981627464294,0.3407652676105499,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9643574953079224,0.5379197597503662,0.5102279782295227,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.892245352268219,0.4351663589477539,0.305123895406723,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8551517724990845,0.3823029398918152,0.3641305565834045,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6490088105201721,0.1640736013650894,0.75263911485672,285.0019836425781,284.95001220703125,305.30084228515625,298.2132568359375,299.95831298828125,297.2693176269531,284.99957275390625,1.0,0.5313506722450256,1.0,0.1500000059604644,0.2763406336307525,1.0,-2.728760242462158,0.9096792936325072,1.8190809488296509,0.2888629138469696,0.9441110491752625,0.9441110491752625,0.0,138.0288848876953,113.0,66658.1640625,0.0,1840.41650390625,1.0,278.84246826171875,283.1794738769531,301.2000732421875,305.5079040527344,293.1499938964844,293.1499938964844,278.54998779296875,33186.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815268039703369,1.0,0.0,0.0,3.6755690574646,3.67559266090393,9.014516422212182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.3056640625,0.0,1540.6058349609375,1895.4371337890625,0.0,2303.859375,0.9086608290672302,1.0,0.0,3.0,1.0,0.0
17678400,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8511022925376892,0.3764981627464294,0.3407652676105499,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9643574953079224,0.5379197597503662,0.5102279782295227,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.892245352268219,0.4351663589477539,0.305123895406723,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8551517724990845,0.3823029398918152,0.3641305565834045,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6490088105201721,0.1640736013650894,0.75263911485672,285.0019836425781,284.95001220703125,305.30084228515625,298.2132568359375,299.95831298828125,297.2693176269531,284.99957275390625,1.0,0.5313506722450256,1.0,0.1500000059604644,0.2763406336307525,1.0,-2.728760242462158,0.9096792936325072,1.8190809488296509,0.2888629138469696,0.9441110491752625,0.9441110491752625,0.0,138.0288848876953,113.0,66658.1640625,0.0,1840.41650390625,1.0,278.84246826171875,283.1794738769531,301.2000732421875,305.5079040527344,293.1499938964844,293.1499938964844,278.54998779296875,33186.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815268039703369,1.0,0.0,0.0,3.6755690574646,3.67559266090393,9.014516422212182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.3056640625,0.0,1540.6058349609375,1895.4371337890625,0.0,2303.859375,0.9086608290672302,1.0,0.0,3.0,1.0,0.0
17678460,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8690285086631775,0.3760817050933838,0.3402066528797149,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9841340184211732,0.5381084680557251,0.5102250576019287,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9152805209159852,0.4384574294090271,0.307235836982727,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8740302324295044,0.3828707337379455,0.3644165098667145,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6632801294326782,0.1643325090408325,0.7521468997001648,284.9081115722656,284.95001220703125,305.3117980957031,298.20135498046875,299.95721435546875,297.2657470703125,284.9098815917969,1.0,0.5244594216346741,1.0,0.1500000059604644,0.2766256332397461,1.0,-2.730381727218628,0.9094206690788268,1.8209611177444456,0.2885091602802276,0.8555170893669128,0.8555170893669128,0.0,127.1761703491211,101.0,67090.0078125,0.0,1792.3397216796875,1.0,278.55767822265625,283.0761413574219,301.2170715332031,305.6297302246094,293.1499938964844,293.1499938964844,278.8500061035156,38691.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882447838783264,1.0,0.0,0.0,3.548513889312744,3.548537492752075,8.402070648116933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.7734375,0.0,1442.74609375,1895.4371337890625,0.0,2364.471435546875,0.8852507472038269,1.0,0.0,3.0,1.0,0.0
17678520,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8690285086631775,0.3760817050933838,0.3402066528797149,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9841340184211732,0.5381084680557251,0.5102250576019287,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9152805209159852,0.4384574294090271,0.307235836982727,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8740302324295044,0.3828707337379455,0.3644165098667145,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6632801294326782,0.1643325090408325,0.7521468997001648,284.9081115722656,284.95001220703125,305.3117980957031,298.20135498046875,299.95721435546875,297.2657470703125,284.9098815917969,1.0,0.5244594216346741,1.0,0.1500000059604644,0.2766256332397461,1.0,-2.730381727218628,0.9094206690788268,1.8209611177444456,0.2885091602802276,0.8555170893669128,0.8555170893669128,0.0,127.1761703491211,101.0,67090.0078125,0.0,1792.3397216796875,1.0,278.55767822265625,283.0761413574219,301.2170715332031,305.6297302246094,293.1499938964844,293.1499938964844,278.8500061035156,38691.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882447838783264,1.0,0.0,0.0,3.548513889312744,3.548537492752075,8.402070648116933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.7734375,0.0,1442.74609375,1895.4371337890625,0.0,2364.471435546875,0.8852507472038269,1.0,0.0,3.0,1.0,0.0
17678580,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8906445503234863,0.3766785860061645,0.3401218950748443,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.5393819212913513,0.5047783851623535,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9441761374473572,0.442663699388504,0.3096899390220642,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8964301347732544,0.3841064274311065,0.3649826645851135,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.680446445941925,0.1649031937122345,0.7522866725921631,284.9992370605469,284.95001220703125,305.3215026855469,298.18975830078125,299.9623718261719,297.2730407714844,284.9954833984375,1.0,0.517026424407959,1.0,0.1500000059604644,0.276910662651062,1.0,-2.7280285358428955,0.907608687877655,1.8204199075698853,0.2876248657703399,0.942657709121704,0.942657709121704,0.0,116.4730453491211,89.0,66573.34375,0.0,1738.5599365234375,1.0,278.8424987792969,283.1734313964844,301.17633056640625,305.4826965332031,293.1499938964844,293.1499938964844,278.54998779296875,33223.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822371125221252,1.0,0.0,0.0,3.677380561828613,3.677404165267944,9.023404459185258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.38671875,0.0,1542.91748046875,1895.4371337890625,0.0,2310.2490234375,0.9090683460235596,1.0,0.0,3.0,1.0,0.0
17678640,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8906445503234863,0.3766785860061645,0.3401218950748443,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.5393819212913513,0.5047783851623535,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9441761374473572,0.442663699388504,0.3096899390220642,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8964301347732544,0.3841064274311065,0.3649826645851135,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.680446445941925,0.1649031937122345,0.7522866725921631,284.9992370605469,284.95001220703125,305.3215026855469,298.18975830078125,299.9623718261719,297.2730407714844,284.9954833984375,1.0,0.517026424407959,1.0,0.1500000059604644,0.276910662651062,1.0,-2.7280285358428955,0.907608687877655,1.8204199075698853,0.2876248657703399,0.942657709121704,0.942657709121704,0.0,116.4730453491211,89.0,66573.34375,0.0,1738.5599365234375,1.0,278.8424987792969,283.1734313964844,301.17633056640625,305.4826965332031,293.1499938964844,293.1499938964844,278.54998779296875,33223.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822371125221252,1.0,0.0,0.0,3.677380561828613,3.677404165267944,9.023404459185258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.38671875,0.0,1542.91748046875,1895.4371337890625,0.0,2310.2490234375,0.9090683460235596,1.0,0.0,3.0,1.0,0.0
17678700,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8986309766769409,0.3764320015907287,0.3400667011737823,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.5407697558403015,0.4917472302913666,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.954730749130249,0.444286435842514,0.3109175264835357,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9048284292221068,0.3843686282634735,0.3653099536895752,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6869429349899292,0.1650319248437881,0.7526925802230835,284.85009765625,284.95001220703125,305.3258361816406,298.18414306640625,299.96063232421875,297.2738342285156,284.84637451171875,1.0,0.512499213218689,1.0,0.1500000059604644,0.2770531773567199,1.0,-2.7141921520233154,0.9017560482025146,1.8124359846115112,0.2849805355072021,0.8355177044868469,0.8355177044868469,0.0,112.5145034790039,89.0,66897.8125,0.0,1699.6328125,1.0,278.59735107421875,283.0191345214844,301.2138061523437,305.6777648925781,293.1499938964844,293.1499938964844,278.54998779296875,38786.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876836061477661,1.0,0.0,0.0,3.617899894714356,3.617924213409424,8.733863410270715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.248046875,0.0,1518.4163818359375,1895.4371337890625,0.0,2359.393310546875,0.8972587585449219,1.0,0.0,3.0,1.0,0.0
