time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17678760,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9070414900779724,0.3761020600795746,0.3396011292934418,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.5431749224662781,0.4781055748462677,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9651721119880676,0.445841372013092,0.3118642270565033,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9142280220985411,0.3845193088054657,0.3653106987476349,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6937459111213684,0.1650888472795486,0.752335786819458,284.89215087890625,284.95001220703125,305.3298645019531,298.1786499023437,299.960205078125,297.2760925292969,284.89361572265625,1.0,0.5075284242630005,1.0,0.1500000059604644,0.2770989835262298,1.0,-2.6979527473449707,0.8952448964118958,1.8027077913284304,0.2821700870990753,0.836101770401001,0.836101770401001,0.0,108.40634155273438,92.0,66134.578125,0.0,1656.5714111328125,1.0,278.5579833984375,283.07196044921875,301.1871032714844,305.5538330078125,293.1499938964844,293.1499938964844,278.8500061035156,39907.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876651883125305,1.0,0.0,0.0,3.50130558013916,3.501328706741333,8.180000463653414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.0517578125,0.0,1401.988525390625,1895.4371337890625,0.0,2359.226806640625,0.8758891224861145,1.0,0.0,3.0,1.0,0.0
17678820,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9143235087394714,0.3763060271739959,0.3394360244274139,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.5469867587089539,0.4676790535449981,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9733879566192628,0.4479541480541229,0.3130777776241302,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9222131967544556,0.3850457668304443,0.3655203878879547,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6992377042770386,0.1653064638376236,0.7524405121803284,285.0025329589844,284.95001220703125,305.3337097167969,298.1731262207031,299.9673156738281,297.2883605957031,285.0034484863281,1.0,0.504334568977356,1.0,0.1500000059604644,0.2771466076374054,1.0,-2.6870429515838623,0.8908320665359497,1.7962108850479126,0.2800078690052032,0.90837562084198,0.90837562084198,0.0,105.37760925292967,92.0,65180.05859375,0.0,1626.690673828125,1.0,278.8019714355469,283.1958312988281,301.1341552734375,305.3143005371094,293.1499938964844,293.1499938964844,278.8500061035156,34683.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809780836105347,1.0,0.0,0.0,3.5435564517974854,3.5435791015625,8.3786102322847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.0537109375,0.0,1408.3741455078125,1895.4371337890625,0.0,2298.92626953125,0.8824648261070251,1.0,0.0,3.0,1.0,0.0
17678880,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9204183220863342,0.3765663504600525,0.3396223783493042,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9990000128746032,0.550859272480011,0.4598999321460724,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9797235131263732,0.4499715864658355,0.3144384026527405,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.928716003894806,0.3856218755245209,0.3659859597682953,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.703648567199707,0.1655673235654831,0.753193199634552,284.9751892089844,284.95001220703125,305.3369140625,298.1682434082031,299.9774780273437,297.30419921875,284.9734802246094,1.0,0.5021690726280212,1.0,0.1500000059604644,0.2771905958652496,1.0,-2.6810126304626465,0.8883379697799683,1.7926746606826782,0.2788057327270508,0.9030613303184508,0.9030613303184508,0.0,103.23454284667967,110.0,65043.13671875,0.0,1608.1212158203125,1.0,278.84149169921875,283.169921875,301.14239501953125,305.3564453125,293.1499938964844,293.1499938964844,278.54998779296875,34404.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789969444274902,1.0,0.0,0.0,3.5921661853790283,3.5921895503997803,8.610059580860252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.2666015625,0.0,1458.021728515625,1895.4371337890625,0.0,2281.138916015625,0.8907835483551025,1.0,0.0,3.0,1.0,0.0
17678940,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.917366087436676,0.3762532472610473,0.3395209014415741,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9990000128746032,0.5566667318344116,0.4637410640716553,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9796209931373596,0.4534229636192322,0.3169535100460052,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9264156222343444,0.3862179219722748,0.3667018413543701,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7021934390068054,0.1658957451581955,0.7550460696220398,284.9226989746094,284.95001220703125,305.3426208496094,298.1586608886719,299.99249267578125,297.322509765625,284.924072265625,1.0,0.5050960183143616,1.0,0.1500000059604644,0.2772822082042694,1.0,-2.6915838718414307,0.892192542552948,1.7993913888931274,0.2799343168735504,0.8389121890068054,0.8389121890068054,0.0,104.53754425048828,128.0,65405.1484375,0.0,1629.45068359375,1.0,278.5585021972656,283.1026611328125,301.1639404296875,305.45733642578125,293.1499938964844,293.1499938964844,278.8500061035156,38578.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783389151096344,1.0,0.0,0.0,3.441087245941162,3.4411096572875977,7.901047069935885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.7890625,0.0,1331.117431640625,1895.4371337890625,0.0,2320.6220703125,0.8618531227111816,1.0,0.0,3.0,1.0,0.0
17679000,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.917366087436676,0.3762532472610473,0.3395209014415741,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9990000128746032,0.5566667318344116,0.4637410640716553,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9796209931373596,0.4534229636192322,0.3169535100460052,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9264156222343444,0.3862179219722748,0.3667018413543701,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7021934390068054,0.1658957451581955,0.7550460696220398,284.9226989746094,284.95001220703125,305.3426208496094,298.1586608886719,299.99249267578125,297.322509765625,284.924072265625,1.0,0.5050960183143616,1.0,0.1500000059604644,0.2772822082042694,1.0,-2.6915838718414307,0.892192542552948,1.7993913888931274,0.2799343168735504,0.8389121890068054,0.8389121890068054,0.0,104.53754425048828,128.0,65405.1484375,0.0,1629.45068359375,1.0,278.5585021972656,283.1026611328125,301.1639404296875,305.45733642578125,293.1499938964844,293.1499938964844,278.8500061035156,38578.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783389151096344,1.0,0.0,0.0,3.441087245941162,3.4411096572875977,7.901047069935885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.7890625,0.0,1331.117431640625,1895.4371337890625,0.0,2320.6220703125,0.8618531227111816,1.0,0.0,3.0,1.0,0.0
17679060,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9044237732887268,0.3769072592258453,0.340103417634964,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.5591915845870972,0.4827163517475128,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9703274965286256,0.4577811360359192,0.3199827075004577,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9133800268173218,0.3874907493591308,0.3679299056529999,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6933706402778625,0.1665337532758712,0.7584381699562073,285.0199890136719,284.95001220703125,305.346923828125,298.15008544921875,300.0046081542969,297.3293762207031,285.0196838378906,1.0,0.5137918591499329,1.0,0.1500000059604644,0.2772159576416015,1.0,-2.7242588996887207,0.9051538705825806,1.81910502910614,0.2853602468967438,0.9398475885391236,0.9398475885391236,0.0,110.4842758178711,131.0,65702.4609375,0.0,1705.3031005859375,1.0,278.8409729003906,283.19659423828125,301.1393127441406,305.36700439453125,293.1499938964844,293.1499938964844,278.54998779296875,32436.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778070569038391,1.0,0.0,0.0,3.605497360229492,3.605520248413086,8.674084597259935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.5087890625,0.0,1457.8826904296875,1895.4371337890625,0.0,2270.4736328125,0.8924545645713806,1.0,0.0,3.0,1.0,0.0
17679120,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9044237732887268,0.3769072592258453,0.340103417634964,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.5591915845870972,0.4827163517475128,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9703274965286256,0.4577811360359192,0.3199827075004577,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9133800268173218,0.3874907493591308,0.3679299056529999,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6933706402778625,0.1665337532758712,0.7584381699562073,285.0199890136719,284.95001220703125,305.346923828125,298.15008544921875,300.0046081542969,297.3293762207031,285.0196838378906,1.0,0.5137918591499329,1.0,0.1500000059604644,0.2772159576416015,1.0,-2.7242588996887207,0.9051538705825806,1.81910502910614,0.2853602468967438,0.9398475885391236,0.9398475885391236,0.0,110.4842758178711,131.0,65702.4609375,0.0,1705.3031005859375,1.0,278.8409729003906,283.19659423828125,301.1393127441406,305.36700439453125,293.1499938964844,293.1499938964844,278.54998779296875,32436.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778070569038391,1.0,0.0,0.0,3.605497360229492,3.605520248413086,8.674084597259935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.5087890625,0.0,1457.8826904296875,1895.4371337890625,0.0,2270.4736328125,0.8924545645713806,1.0,0.0,3.0,1.0,0.0
17679180,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8933796882629395,0.3764315843582153,0.3401044309139251,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9990000128746032,0.5576801896095276,0.5002630352973938,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9614058136940002,0.4611119925975799,0.3226044178009033,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9024056792259216,0.3879740834236145,0.3687792420387268,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.6853921413421631,0.1667531132698059,0.7608861327171326,284.9275817871094,284.95001220703125,305.349853515625,298.1427307128906,299.9952697753906,297.30584716796875,284.9297790527344,1.0,0.5210195779800415,1.0,0.1500000059604644,0.2771497368812561,1.0,-2.752476453781128,0.9163774251937866,1.8360990285873413,0.290465384721756,0.867900013923645,0.867900013923645,0.0,116.11396026611328,134.0,66987.609375,0.0,1774.4781494140625,1.0,278.5578918457031,283.0815124511719,301.1703186035156,305.5601501464844,293.1499938964844,293.1499938964844,278.8500061035156,37273.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869852185249329,1.0,0.0,0.0,3.5390775203704834,3.539100646972656,8.357442879969312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.51171875,0.0,1422.4652099609375,1895.4371337890625,0.0,2353.0771484375,0.8821194767951965,1.0,0.0,3.0,1.0,0.0
17679240,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8933796882629395,0.3764315843582153,0.3401044309139251,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9990000128746032,0.5576801896095276,0.5002630352973938,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9614058136940002,0.4611119925975799,0.3226044178009033,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9024056792259216,0.3879740834236145,0.3687792420387268,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.6853921413421631,0.1667531132698059,0.7608861327171326,284.9275817871094,284.95001220703125,305.349853515625,298.1427307128906,299.9952697753906,297.30584716796875,284.9297790527344,1.0,0.5210195779800415,1.0,0.1500000059604644,0.2771497368812561,1.0,-2.752476453781128,0.9163774251937866,1.8360990285873413,0.290465384721756,0.867900013923645,0.867900013923645,0.0,116.11396026611328,134.0,66987.609375,0.0,1774.4781494140625,1.0,278.5578918457031,283.0815124511719,301.1703186035156,305.5601501464844,293.1499938964844,293.1499938964844,278.8500061035156,37273.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869852185249329,1.0,0.0,0.0,3.5390775203704834,3.539100646972656,8.357442879969312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.51171875,0.0,1422.4652099609375,1895.4371337890625,0.0,2353.0771484375,0.8821194767951965,1.0,0.0,3.0,1.0,0.0
17679300,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8887105584144592,0.3765935599803924,0.3400966227054596,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.5566973090171814,0.507951021194458,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9576409459114076,0.4631500244140625,0.3239117264747619,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8979926705360413,0.3884488642215729,0.3691427707672119,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6819502115249634,0.1669242531061172,0.7617305517196655,285.0443420410156,284.95001220703125,305.3507995605469,298.1395263671875,299.9927673339844,297.29803466796875,285.0476379394531,1.0,0.524273157119751,1.0,0.1500000059604644,0.277116596698761,1.0,-2.764728546142578,0.9212623834609984,1.84346616268158,0.2926072180271148,0.9568703174591064,0.9568703174591064,0.0,118.62774658203124,134.0,66691.1328125,0.0,1805.2587890625,1.0,278.7999572753906,283.20538330078125,301.12481689453125,305.375244140625,293.1499938964844,293.1499938964844,278.8500061035156,32845.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831342220306396,1.0,0.0,0.0,3.6136727333068848,3.6136958599090576,8.713465717846702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.1494140625,0.0,1469.762939453125,1895.4371337890625,0.0,2318.325439453125,0.8966256380081177,1.0,0.0,3.0,1.0,0.0
17679360,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8850575089454651,0.3768638670444488,0.3404106199741363,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.5556846261024475,0.5145750641822815,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.954834759235382,0.4652859568595886,0.3254494369029999,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8945102095603943,0.389036476612091,0.369751513004303,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6792348623275757,0.1671557277441024,0.7630489468574524,285.0276794433594,284.95001220703125,305.3513488769531,298.13671875,299.98779296875,297.2929077148437,285.0254211425781,1.0,0.5273735523223877,1.0,0.1500000059604644,0.2775817513465881,1.0,-2.777231216430664,0.9247717261314392,1.85245943069458,0.2933284044265747,0.9756911396980286,0.9756911396980286,0.0,120.89141845703124,137.0,67198.2109375,0.0,1835.3829345703125,1.0,278.84234619140625,283.180419921875,301.1356811523437,305.46539306640625,293.1499938964844,293.1499938964844,278.54998779296875,32118.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783531129360199,1.0,0.0,0.0,3.704983949661255,3.705007791519165,9.159377327705442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.80859375,0.0,1565.72412109375,1895.4371337890625,0.0,2321.901611328125,0.914753258228302,1.0,0.0,3.0,1.0,0.0
17679420,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8755428791046143,0.3761675953865051,0.3402390778064728,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.996897280216217,0.5519356727600098,0.5240283608436584,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9465919733047484,0.4684089124202728,0.3279469907283783,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8855212330818176,0.3893045485019684,0.3704178631305694,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6722897291183472,0.1672191321849823,0.7647249698638916,284.90948486328125,284.95001220703125,305.3514099121094,298.1322631835937,299.9690246582031,297.2733459472656,284.9112548828125,1.0,0.5328227877616882,1.0,0.1500000059604644,0.27851203083992,1.0,-2.7941253185272217,0.9284033179283142,1.8657219409942627,0.2935327887535095,0.8810257315635681,0.8810257315635681,0.0,126.08936309814452,140.0,68283.3203125,0.0,1886.640625,1.0,278.55712890625,283.0466003417969,301.1600646972656,305.6421203613281,293.1499938964844,293.1499938964844,278.8500061035156,37652.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926428914070129,1.0,0.0,0.0,3.63466477394104,3.634688854217529,8.814993748273992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.556640625,0.0,1528.4842529296875,1895.4371337890625,0.0,2404.360595703125,0.9034141898155212,1.0,0.0,3.0,1.0,0.0
17679480,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8755428791046143,0.3761675953865051,0.3402390778064728,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.996897280216217,0.5519356727600098,0.5240283608436584,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9465919733047484,0.4684089124202728,0.3279469907283783,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8855212330818176,0.3893045485019684,0.3704178631305694,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6722897291183472,0.1672191321849823,0.7647249698638916,284.90948486328125,284.95001220703125,305.3514099121094,298.1322631835937,299.9690246582031,297.2733459472656,284.9112548828125,1.0,0.5328227877616882,1.0,0.1500000059604644,0.27851203083992,1.0,-2.7941253185272217,0.9284033179283142,1.8657219409942627,0.2935327887535095,0.8810257315635681,0.8810257315635681,0.0,126.08936309814452,140.0,68283.3203125,0.0,1886.640625,1.0,278.55712890625,283.0466003417969,301.1600646972656,305.6421203613281,293.1499938964844,293.1499938964844,278.8500061035156,37652.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926428914070129,1.0,0.0,0.0,3.63466477394104,3.634688854217529,8.814993748273992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.556640625,0.0,1528.4842529296875,1895.4371337890625,0.0,2404.360595703125,0.9034141898155212,1.0,0.0,3.0,1.0,0.0
17679540,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8657220005989075,0.3764119446277618,0.3404092788696289,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9871422052383424,0.5503644347190857,0.522036075592041,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9373932480812072,0.4724274575710296,0.3307065665721893,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8759719729423523,0.390171617269516,0.3712445199489593,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6648759841918945,0.1674932986497879,0.7665302157402039,285.0094909667969,284.95001220703125,305.3500061035156,298.1294860839844,299.9608459472656,297.27349853515625,285.00701904296875,1.0,0.5368342399597168,1.0,0.1500000059604644,0.2794423103332519,1.0,-2.7985095977783203,0.9271619319915771,1.8713475465774536,0.2911966145038605,0.976972222328186,0.976972222328186,0.0,131.5584716796875,143.0,67863.2578125,0.0,1919.444091796875,1.0,278.8431701660156,283.1549987792969,301.1216125488281,305.5045471191406,293.1499938964844,293.1499938964844,278.54998779296875,32991.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877858877182007,1.0,0.0,0.0,3.764201641082764,3.764226198196411,9.454510632167512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.1142578125,0.0,1640.7579345703125,1895.4371337890625,0.0,2360.318603515625,0.928566038608551,1.0,0.0,3.0,1.0,0.0
17679600,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8657220005989075,0.3764119446277618,0.3404092788696289,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9871422052383424,0.5503644347190857,0.522036075592041,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9373932480812072,0.4724274575710296,0.3307065665721893,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8759719729423523,0.390171617269516,0.3712445199489593,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6648759841918945,0.1674932986497879,0.7665302157402039,285.0094909667969,284.95001220703125,305.3500061035156,298.1294860839844,299.9608459472656,297.27349853515625,285.00701904296875,1.0,0.5368342399597168,1.0,0.1500000059604644,0.2794423103332519,1.0,-2.7985095977783203,0.9271619319915771,1.8713475465774536,0.2911966145038605,0.976972222328186,0.976972222328186,0.0,131.5584716796875,143.0,67863.2578125,0.0,1919.444091796875,1.0,278.8431701660156,283.1549987792969,301.1216125488281,305.5045471191406,293.1499938964844,293.1499938964844,278.54998779296875,32991.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877858877182007,1.0,0.0,0.0,3.764201641082764,3.764226198196411,9.454510632167512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.1142578125,0.0,1640.7579345703125,1895.4371337890625,0.0,2360.318603515625,0.928566038608551,1.0,0.0,3.0,1.0,0.0
17679660,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8577120900154114,0.3756131827831268,0.3401221632957458,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9788501262664796,0.5489906668663025,0.5210036039352417,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9301601648330688,0.4754597246646881,0.3331265151500702,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8683837056159973,0.3903261125087738,0.3717804551124573,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6589964032173157,0.1674416065216064,0.7676649689674377,284.897216796875,284.95001220703125,305.3446655273437,298.1251525878906,299.94989013671875,297.2662048339844,284.8998718261719,1.0,0.5401609539985657,1.0,0.1500000059604644,0.2799545526504516,1.0,-2.8018462657928467,0.9267906546592712,1.87505567073822,0.2901854813098907,0.8745810985565186,0.8745810985565186,0.0,136.20826721191406,146.0,68435.25,0.0,1946.897216796875,1.0,278.556884765625,283.033935546875,301.143798828125,305.6417236328125,293.1499938964844,293.1499938964844,278.8500061035156,38690.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949807643890381,1.0,0.0,0.0,3.651587009429932,3.651611566543579,8.897266638996371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.462890625,0.0,1555.076171875,1895.4371337890625,0.0,2425.626708984375,0.908028244972229,1.0,0.0,3.0,1.0,0.0
17679720,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8577120900154114,0.3756131827831268,0.3401221632957458,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9788501262664796,0.5489906668663025,0.5210036039352417,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9301601648330688,0.4754597246646881,0.3331265151500702,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8683837056159973,0.3903261125087738,0.3717804551124573,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6589964032173157,0.1674416065216064,0.7676649689674377,284.897216796875,284.95001220703125,305.3446655273437,298.1251525878906,299.94989013671875,297.2662048339844,284.8998718261719,1.0,0.5401609539985657,1.0,0.1500000059604644,0.2799545526504516,1.0,-2.8018462657928467,0.9267906546592712,1.87505567073822,0.2901854813098907,0.8745810985565186,0.8745810985565186,0.0,136.20826721191406,146.0,68435.25,0.0,1946.897216796875,1.0,278.556884765625,283.033935546875,301.143798828125,305.6417236328125,293.1499938964844,293.1499938964844,278.8500061035156,38690.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949807643890381,1.0,0.0,0.0,3.651587009429932,3.651611566543579,8.897266638996371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.462890625,0.0,1555.076171875,1895.4371337890625,0.0,2425.626708984375,0.908028244972229,1.0,0.0,3.0,1.0,0.0
17679780,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.852441132068634,0.3759057521820068,0.3402401506900787,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9729579091072084,0.5490986108779907,0.5208647847175598,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9261431694030762,0.4795408546924591,0.335854172706604,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.863406240940094,0.3912175893783569,0.3725301921367645,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6550719141960144,0.1677067875862121,0.7689488530158997,285.0074462890625,284.95001220703125,305.33331298828125,298.1160888671875,299.94537353515625,297.2705993652344,285.0053100585937,1.0,0.5431396961212158,1.0,0.1500000059604644,0.2804667949676513,1.0,-2.8075358867645264,0.9273712038993835,1.880164742469788,0.2894433736801147,0.973664402961731,0.973664402961731,0.0,139.7602996826172,149.0,67937.6484375,0.0,1973.0135498046875,1.0,278.84326171875,283.15087890625,301.1041564941406,305.49298095703125,293.1499938964844,293.1499938964844,278.54998779296875,33306.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892357707023621,1.0,0.0,0.0,3.771583795547485,3.771608591079712,9.491630521551996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.4931640625,0.0,1651.863525390625,1895.4371337890625,0.0,2373.445556640625,0.9304591417312622,1.0,0.0,3.0,1.0,0.0
17679840,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.852441132068634,0.3759057521820068,0.3402401506900787,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9729579091072084,0.5490986108779907,0.5208647847175598,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9261431694030762,0.4795408546924591,0.335854172706604,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.863406240940094,0.3912175893783569,0.3725301921367645,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6550719141960144,0.1677067875862121,0.7689488530158997,285.0074462890625,284.95001220703125,305.33331298828125,298.1160888671875,299.94537353515625,297.2705993652344,285.0053100585937,1.0,0.5431396961212158,1.0,0.1500000059604644,0.2804667949676513,1.0,-2.8075358867645264,0.9273712038993835,1.880164742469788,0.2894433736801147,0.973664402961731,0.973664402961731,0.0,139.7602996826172,149.0,67937.6484375,0.0,1973.0135498046875,1.0,278.84326171875,283.15087890625,301.1041564941406,305.49298095703125,293.1499938964844,293.1499938964844,278.54998779296875,33306.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892357707023621,1.0,0.0,0.0,3.771583795547485,3.771608591079712,9.491630521551996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.4931640625,0.0,1651.863525390625,1895.4371337890625,0.0,2373.445556640625,0.9304591417312622,1.0,0.0,3.0,1.0,0.0
17679900,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.850086510181427,0.3755985200405121,0.3402937352657318,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9702700972557068,0.5488148331642151,0.5209169983863831,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9244533777236938,0.4811423718929291,0.3372107446193695,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8612338304519653,0.3913819491863251,0.3729435205459595,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6533921360969543,0.1677381694316864,0.7697875499725342,284.8670349121094,284.95001220703125,305.32550048828125,298.10986328125,299.9395751953125,297.2685852050781,284.86279296875,1.0,0.5446024537086487,1.0,0.1500000059604644,0.2807229161262512,1.0,-2.8108034133911133,0.9278225302696228,1.8829808235168457,0.2892452478408813,0.8770174980163574,0.8770174980163574,0.0,141.441650390625,149.0,68784.9140625,0.0,1986.342041015625,1.0,278.59503173828125,282.99462890625,301.1430358886719,305.7116394042969,293.1499938964844,293.1499938964844,278.54998779296875,37427.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79510098695755,1.0,0.0,0.0,3.741536140441896,3.7415611743927,9.340995461570856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.63671875,0.0,1648.35986328125,1895.4371337890625,0.0,2426.7216796875,0.9245615005493164,1.0,0.0,3.0,1.0,0.0
17679960,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8469430804252625,0.3751487731933594,0.3399535417556762,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9667012691497804,0.5483653545379639,0.5205742716789246,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9218026399612428,0.4826148152351379,0.3382760286331177,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8583288192749023,0.3913943469524383,0.3730480372905731,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6511448621749878,0.1676780134439468,0.7699684500694275,284.89892578125,284.95001220703125,305.3163146972656,298.10260009765625,299.932373046875,297.26483154296875,284.9014892578125,1.0,0.545913577079773,1.0,0.1500000059604644,0.280917078256607,1.0,-2.811607599258423,0.9275051951408386,1.884102463722229,0.2887952029705047,0.8741128444671631,0.8741128444671631,0.0,143.39297485351562,152.0,68463.234375,0.0,1996.963623046875,1.0,278.5570983886719,283.0327453613281,301.12042236328125,305.6222229003906,293.1499938964844,293.1499938964844,278.8500061035156,38787.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963207364082336,1.0,0.0,0.0,3.654343843460083,3.6543684005737305,8.910706128517631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.6474609375,0.0,1558.886474609375,1895.4371337890625,0.0,2437.83544921875,0.908689558506012,1.0,0.0,3.0,1.0,0.0
17680020,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.844167947769165,0.3752946555614471,0.3398652970790863,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9633668661117554,0.5484983921051025,0.5204695463180542,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9198264479637146,0.4850485622882843,0.3397994041442871,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8557505011558533,0.3918810486793518,0.3733631074428558,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6491178870201111,0.1678159683942794,0.7704600095748901,285.02752685546875,284.95001220703125,305.3035888671875,298.0925598144531,299.9281311035156,297.26727294921875,285.0267333984375,1.0,0.5474772453308105,1.0,0.1500000059604644,0.2811500430107116,1.0,-2.814169645309448,0.927756667137146,1.886413097381592,0.2884268164634704,0.9681636095046996,0.9681636095046996,0.0,145.3502960205078,152.0,67809.3203125,0.0,2010.512451171875,1.0,278.8173522949219,283.1689453125,301.06707763671875,305.4126892089844,293.1499938964844,293.1499938964844,278.8500061035156,33512.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908266186714172,1.0,0.0,0.0,3.724008560180664,3.724032878875733,9.253683401766466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.7177734375,0.0,1598.09033203125,1895.4371337890625,0.0,2387.868408203125,0.9212721586227416,1.0,0.0,3.0,1.0,0.0
17680080,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8429901003837585,0.3754453659057617,0.3400645852088928,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9618571400642396,0.5486778020858765,0.5206862092018127,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9193166494369508,0.4867185354232788,0.3410078585147857,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8546708226203918,0.3922795057296753,0.3737788200378418,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6482709050178528,0.1679635643959045,0.7712536454200745,285.0086364746094,284.95001220703125,305.2940979003906,298.0850830078125,299.9257202148437,297.2696533203125,285.0065002441406,1.0,0.5485864281654358,1.0,0.1500000059604644,0.2813053727149963,1.0,-2.8175747394561768,0.9285784959793092,1.888996243476868,0.2884937524795532,0.973892331123352,0.973892331123352,0.0,146.4166717529297,155.0,67947.4609375,0.0,2021.2149658203125,1.0,278.84326171875,283.1494445800781,301.0736083984375,305.4649353027344,293.1499938964844,293.1499938964844,278.54998779296875,33330.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790697455406189,1.0,0.0,0.0,3.773424625396729,3.773449420928955,9.500897135694686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.53515625,0.0,1654.2208251953125,1895.4371337890625,0.0,2386.69677734375,0.930893898010254,1.0,0.0,3.0,1.0,0.0
17680140,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8383309245109558,0.3746718466281891,0.3397572338581085,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9560869932174684,0.5479739308357239,0.520443856716156,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.91592538356781,0.4897783994674682,0.3434175252914428,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8504238724708557,0.3924239873886108,0.3742616176605224,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6450204849243164,0.1679422706365585,0.7722740769386292,284.89947509765625,284.95001220703125,305.26708984375,298.0638732910156,299.9100646972656,297.2638854980469,284.9020080566406,1.0,0.5511772036552429,1.0,0.1500000059604644,0.2816936671733856,1.0,-2.8216240406036377,0.9289076328277588,1.8927165269851685,0.2880435585975647,0.874446451663971,0.874446451663971,0.0,149.7855987548828,158.0,68459.1171875,0.0,2044.023681640625,1.0,278.5568542480469,283.0306091308594,301.0824279785156,305.5854187011719,293.1499938964844,293.1499938964844,278.8500061035156,38797.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979379892349243,1.0,0.0,0.0,3.655641555786133,3.65566611289978,8.917035074773594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.61328125,0.0,1560.414794921875,1895.4371337890625,0.0,2452.587646484375,0.9090351462364196,1.0,0.0,3.0,1.0,0.0
17680200,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8383309245109558,0.3746718466281891,0.3397572338581085,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9560869932174684,0.5479739308357239,0.520443856716156,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.91592538356781,0.4897783994674682,0.3434175252914428,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8504238724708557,0.3924239873886108,0.3742616176605224,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6450204849243164,0.1679422706365585,0.7722740769386292,284.89947509765625,284.95001220703125,305.26708984375,298.0638732910156,299.9100646972656,297.2638854980469,284.9020080566406,1.0,0.5511772036552429,1.0,0.1500000059604644,0.2816936671733856,1.0,-2.8216240406036377,0.9289076328277588,1.8927165269851685,0.2880435585975647,0.874446451663971,0.874446451663971,0.0,149.7855987548828,158.0,68459.1171875,0.0,2044.023681640625,1.0,278.5568542480469,283.0306091308594,301.0824279785156,305.5854187011719,293.1499938964844,293.1499938964844,278.8500061035156,38797.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979379892349243,1.0,0.0,0.0,3.655641555786133,3.65566611289978,8.917035074773594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.61328125,0.0,1560.414794921875,1895.4371337890625,0.0,2452.587646484375,0.9090351462364196,1.0,0.0,3.0,1.0,0.0
17680260,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.834867000579834,0.3749431371688843,0.3398420512676239,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9514930248260498,0.5482482314109802,0.5205264687538147,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9139829277992249,0.4938732981681824,0.3461379110813141,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8472502827644348,0.393267273902893,0.3749491572380066,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6425489187240601,0.1682264506816864,0.7735358476638794,285.00811767578125,284.95001220703125,305.2356872558594,298.0393371582031,299.9001770019531,297.26861572265625,285.0059509277344,1.0,0.5537275075912476,1.0,0.1500000059604644,0.2820989191532135,1.0,-2.827430486679077,0.929860532283783,1.897570013999939,0.2876409590244293,0.9734006524086,0.9734006524086,0.0,152.67503356933594,161.0,67915.015625,0.0,2067.52978515625,1.0,278.84326171875,283.1468505859375,301.0284118652344,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,33360.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924203872680664,1.0,0.0,0.0,3.7738966941833496,3.773921489715576,9.503274895905632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.1396484375,0.0,1655.0064697265625,1895.4371337890625,0.0,2402.338623046875,0.931019127368927,1.0,0.0,3.0,1.0,0.0
17680320,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.834867000579834,0.3749431371688843,0.3398420512676239,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9514930248260498,0.5482482314109802,0.5205264687538147,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9139829277992249,0.4938732981681824,0.3461379110813141,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8472502827644348,0.393267273902893,0.3749491572380066,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6425489187240601,0.1682264506816864,0.7735358476638794,285.00811767578125,284.95001220703125,305.2356872558594,298.0393371582031,299.9001770019531,297.26861572265625,285.0059509277344,1.0,0.5537275075912476,1.0,0.1500000059604644,0.2820989191532135,1.0,-2.827430486679077,0.929860532283783,1.897570013999939,0.2876409590244293,0.9734006524086,0.9734006524086,0.0,152.67503356933594,161.0,67915.015625,0.0,2067.52978515625,1.0,278.84326171875,283.1468505859375,301.0284118652344,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,33360.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924203872680664,1.0,0.0,0.0,3.7738966941833496,3.773921489715576,9.503274895905632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.1396484375,0.0,1655.0064697265625,1895.4371337890625,0.0,2402.338623046875,0.931019127368927,1.0,0.0,3.0,1.0,0.0
17680380,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8306148052215576,0.3741445541381836,0.3395092189311981,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9458706974983216,0.5474839210510254,0.5202281475067139,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9110594391822816,0.4969061315059662,0.3485291004180908,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8434117436408997,0.3933649063110351,0.3753860294818878,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6396369338035583,0.1681981682777404,0.7745189070701599,284.89910888671875,284.95001220703125,305.2003479003906,298.0118408203125,299.8815002441406,297.26275634765625,284.9015808105469,1.0,0.5562276840209961,1.0,0.1500000059604644,0.282504141330719,1.0,-2.831259727478028,0.9300462007522584,1.9012134075164795,0.2870689332485199,0.8737111687660217,0.8737111687660217,0.0,155.97470092773438,164.0,68399.1875,0.0,2089.767578125,1.0,278.5568542480469,283.0284118652344,301.0307922363281,305.5312194824219,293.1499938964844,293.1499938964844,278.8500061035156,38839.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997407913208008,1.0,0.0,0.0,3.654261827468872,3.65428638458252,8.910305950848851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.173828125,0.0,1559.186767578125,1895.4371337890625,0.0,2469.05517578125,0.9087597131729126,1.0,0.0,3.0,1.0,0.0
17680440,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8306148052215576,0.3741445541381836,0.3395092189311981,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9458706974983216,0.5474839210510254,0.5202281475067139,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9110594391822816,0.4969061315059662,0.3485291004180908,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8434117436408997,0.3933649063110351,0.3753860294818878,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6396369338035583,0.1681981682777404,0.7745189070701599,284.89910888671875,284.95001220703125,305.2003479003906,298.0118408203125,299.8815002441406,297.26275634765625,284.9015808105469,1.0,0.5562276840209961,1.0,0.1500000059604644,0.282504141330719,1.0,-2.831259727478028,0.9300462007522584,1.9012134075164795,0.2870689332485199,0.8737111687660217,0.8737111687660217,0.0,155.97470092773438,164.0,68399.1875,0.0,2089.767578125,1.0,278.5568542480469,283.0284118652344,301.0307922363281,305.5312194824219,293.1499938964844,293.1499938964844,278.8500061035156,38839.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997407913208008,1.0,0.0,0.0,3.654261827468872,3.65428638458252,8.910305950848851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.173828125,0.0,1559.186767578125,1895.4371337890625,0.0,2469.05517578125,0.9087597131729126,1.0,0.0,3.0,1.0,0.0
17680500,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8286318778991699,0.3742005527019501,0.3393623828887939,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.943163275718689,0.5475026965141296,0.5200496315956116,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9097859859466552,0.4988843202590942,0.3497467339038849,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8416046500205994,0.393694669008255,0.3755688965320587,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6382380127906799,0.1682915985584259,0.7748234272003174,285.0227966308594,284.95001220703125,305.1813049316406,297.9970703125,299.8747253417969,297.2642517089844,285.0257263183594,1.0,0.557416558265686,1.0,0.1500000059604644,0.2827067375183105,1.0,-2.8329126834869385,0.9300384521484376,1.902874112129212,0.2866284251213074,0.959333837032318,0.959333837032318,0.0,157.55210876464844,164.0,67660.3515625,0.0,2100.123046875,1.0,278.8022766113281,283.1641540527344,300.9726867675781,305.30255126953125,293.1499938964844,293.1499938964844,278.8500061035156,34202.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794853925704956,1.0,0.0,0.0,3.7025434970855713,3.70256781578064,9.14731458578899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.4462890625,0.0,1578.7760009765625,1895.4371337890625,0.0,2424.471923828125,0.9175915122032166,1.0,0.0,3.0,1.0,0.0
17680560,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8274160027503967,0.3743853569030761,0.3395679593086242,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9413883090019226,0.5476852655410767,0.5202449560165405,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9094213247299194,0.5009825229644775,0.3512349426746368,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8405129909515381,0.3941600918769836,0.376028299331665,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6373959183692932,0.1684728413820266,0.7757366895675659,285.0072326660156,284.95001220703125,305.16143798828125,297.9817199707031,299.8690185546875,297.2673645019531,285.0052185058594,1.0,0.5587059855461121,1.0,0.1500000059604644,0.2829133570194244,1.0,-2.8368308544158936,0.9308888912200928,1.9059419631958008,0.286569207906723,0.9717394113540648,0.9717394113540648,0.0,158.8259735107422,167.0,67830.59375,0.0,2112.853515625,1.0,278.8430480957031,283.1448669433594,300.97100830078125,305.3572082519531,293.1499938964844,293.1499938964844,278.54998779296875,33397.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794284999370575,1.0,0.0,0.0,3.7706174850463854,3.770642280578613,9.486767567068456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.232421875,0.0,1651.435302734375,1895.4371337890625,0.0,2419.293701171875,0.9304164052009584,1.0,0.0,3.0,1.0,0.0
