time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17680620,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8234167098999023,0.3735653162002563,0.3392122685909271,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9358973503112792,0.5468531250953674,0.5198795199394226,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9068393111228944,0.5039879083633423,0.3536067903041839,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8369560241699219,0.394212931394577,0.3764206767082214,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6347153186798096,0.1684350818395614,0.77667236328125,284.899169921875,284.95001220703125,305.119384765625,297.9493103027344,299.8480529785156,297.2614440917969,284.9015808105469,1.0,0.5611433386802673,1.0,0.1500000059604644,0.2833265662193298,1.0,-2.8404183387756348,0.9309519529342652,1.9094663858413696,0.2858783304691314,0.872377872467041,0.872377872467041,0.0,162.1038818359375,170.0,68288.5859375,0.0,2134.700439453125,1.0,278.556884765625,283.0273132324219,300.96844482421875,305.4623107910156,293.1499938964844,293.1499938964844,278.8500061035156,38876.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016327023506165,1.0,0.0,0.0,3.6493208408355713,3.6493453979492174,8.886227078619413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.658203125,0.0,1553.9315185546875,1895.4371337890625,0.0,2486.362060546875,0.9076973795890808,1.0,0.0,3.0,1.0,0.0
17680680,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8234167098999023,0.3735653162002563,0.3392122685909271,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9358973503112792,0.5468531250953674,0.5198795199394226,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9068393111228944,0.5039879083633423,0.3536067903041839,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8369560241699219,0.394212931394577,0.3764206767082214,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6347153186798096,0.1684350818395614,0.77667236328125,284.899169921875,284.95001220703125,305.119384765625,297.9493103027344,299.8480529785156,297.2614440917969,284.9015808105469,1.0,0.5611433386802673,1.0,0.1500000059604644,0.2833265662193298,1.0,-2.8404183387756348,0.9309519529342652,1.9094663858413696,0.2858783304691314,0.872377872467041,0.872377872467041,0.0,162.1038818359375,170.0,68288.5859375,0.0,2134.700439453125,1.0,278.556884765625,283.0273132324219,300.96844482421875,305.4623107910156,293.1499938964844,293.1499938964844,278.8500061035156,38876.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016327023506165,1.0,0.0,0.0,3.6493208408355713,3.6493453979492174,8.886227078619413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.658203125,0.0,1553.9315185546875,1895.4371337890625,0.0,2486.362060546875,0.9076973795890808,1.0,0.0,3.0,1.0,0.0
17680740,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8203879594802856,0.3737797737121582,0.339249849319458,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.93155038356781,0.5469820499420166,0.5198310017585754,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9054374098777772,0.5080461502075195,0.3562993705272674,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8342612385749817,0.3949637413024902,0.3770220279693603,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6326436996459961,0.1687003076076507,0.7778481841087341,285.00592041015625,284.95001220703125,305.0746154785156,297.9150085449219,299.8335876464844,297.2659912109375,285.0037536621094,1.0,0.5635663270950317,1.0,0.1500000059604644,0.2837397754192352,1.0,-2.8457701206207275,0.9316911697387696,1.914078950881958,0.28526571393013,0.969169855117798,0.969169855117798,0.0,164.93946838378906,173.0,67704.4765625,0.0,2157.486083984375,1.0,278.8432312011719,283.1427307128906,300.9044189453125,305.2831726074219,293.1499938964844,293.1499938964844,278.54998779296875,33425.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961843609809875,1.0,0.0,0.0,3.7657041549682617,3.765728712081909,9.462059438192228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.30078125,0.0,1645.8697509765625,1895.4371337890625,0.0,2436.591796875,0.9292069673538208,1.0,0.0,3.0,1.0,0.0
17680800,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8203879594802856,0.3737797737121582,0.339249849319458,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.93155038356781,0.5469820499420166,0.5198310017585754,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9054374098777772,0.5080461502075195,0.3562993705272674,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8342612385749817,0.3949637413024902,0.3770220279693603,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6326436996459961,0.1687003076076507,0.7778481841087341,285.00592041015625,284.95001220703125,305.0746154785156,297.9150085449219,299.8335876464844,297.2659912109375,285.0037536621094,1.0,0.5635663270950317,1.0,0.1500000059604644,0.2837397754192352,1.0,-2.8457701206207275,0.9316911697387696,1.914078950881958,0.28526571393013,0.969169855117798,0.969169855117798,0.0,164.93946838378906,173.0,67704.4765625,0.0,2157.486083984375,1.0,278.8432312011719,283.1427307128906,300.9044189453125,305.2831726074219,293.1499938964844,293.1499938964844,278.54998779296875,33425.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961843609809875,1.0,0.0,0.0,3.7657041549682617,3.765728712081909,9.462059438192228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.30078125,0.0,1645.8697509765625,1895.4371337890625,0.0,2436.591796875,0.9292069673538208,1.0,0.0,3.0,1.0,0.0
17680860,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8165339827537537,0.3729355037212372,0.3388702273368835,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9262447953224182,0.5460790395736694,0.5193969011306763,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9031397104263306,0.5110182166099548,0.3586486876010895,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8309159278869629,0.3949711620807647,0.3773707449436188,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6301354169845581,0.1686521917581558,0.7787376046180725,284.8994445800781,284.95001220703125,305.0275573730469,297.879150390625,299.810791015625,297.260009765625,284.9017944335937,1.0,0.5659505724906921,1.0,0.1500000059604644,0.2841730415821075,1.0,-2.849110841751098,0.9315937757492064,1.917517066001892,0.2844054400920868,0.8705650568008423,0.8705650568008423,0.0,168.2122039794922,176.0,68137.4296875,0.0,2178.9970703125,1.0,278.5569152832031,283.02703857421875,300.8983459472656,305.382568359375,293.1499938964844,293.1499938964844,278.8500061035156,38908.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035582900047302,1.0,0.0,0.0,3.641566514968872,3.641590833663941,8.848502375258249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.1005859375,0.0,1545.5198974609375,1895.4371337890625,0.0,2504.002685546875,0.9060083627700806,1.0,0.0,3.0,1.0,0.0
17680920,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8165339827537537,0.3729355037212372,0.3388702273368835,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9262447953224182,0.5460790395736694,0.5193969011306763,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9031397104263306,0.5110182166099548,0.3586486876010895,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8309159278869629,0.3949711620807647,0.3773707449436188,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6301354169845581,0.1686521917581558,0.7787376046180725,284.8994445800781,284.95001220703125,305.0275573730469,297.879150390625,299.810791015625,297.260009765625,284.9017944335937,1.0,0.5659505724906921,1.0,0.1500000059604644,0.2841730415821075,1.0,-2.849110841751098,0.9315937757492064,1.917517066001892,0.2844054400920868,0.8705650568008423,0.8705650568008423,0.0,168.2122039794922,176.0,68137.4296875,0.0,2178.9970703125,1.0,278.5569152832031,283.02703857421875,300.8983459472656,305.382568359375,293.1499938964844,293.1499938964844,278.8500061035156,38908.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035582900047302,1.0,0.0,0.0,3.641566514968872,3.641590833663941,8.848502375258249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.1005859375,0.0,1545.5198974609375,1895.4371337890625,0.0,2504.002685546875,0.9060083627700806,1.0,0.0,3.0,1.0,0.0
17680980,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.813592791557312,0.3731207251548767,0.3388853967189789,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9220854043960572,0.5461331605911255,0.5192820429801941,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.901926040649414,0.515052318572998,0.3613248467445373,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8283740282058716,0.3956764042377472,0.3779313862323761,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6281896829605103,0.1689071506261825,0.7798718214035034,285.0047607421875,284.95001220703125,304.9786376953125,297.84210205078125,299.79473876953125,297.26446533203125,285.00262451171875,1.0,0.5683239698410034,1.0,0.1500000059604644,0.2846063375473022,1.0,-2.8542373180389404,0.9321773052215576,1.9220600128173828,0.2836204469203949,0.9660276770591736,0.9660276770591736,0.0,171.04234313964844,179.0,67542.46875,0.0,2201.504150390625,1.0,278.8431701660156,283.1414794921875,300.8313903808594,305.1996459960937,293.1499938964844,293.1499938964844,278.54998779296875,33444.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980915904045105,1.0,0.0,0.0,3.757715225219727,3.757739782333374,9.421954132449172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.6396484375,0.0,1636.659912109375,1895.4371337890625,0.0,2453.98974609375,0.9274128675460817,1.0,0.0,3.0,1.0,0.0
17681040,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.813592791557312,0.3731207251548767,0.3388853967189789,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9220854043960572,0.5461331605911255,0.5192820429801941,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.901926040649414,0.515052318572998,0.3613248467445373,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8283740282058716,0.3956764042377472,0.3779313862323761,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6281896829605103,0.1689071506261825,0.7798718214035034,285.0047607421875,284.95001220703125,304.9786376953125,297.84210205078125,299.79473876953125,297.26446533203125,285.00262451171875,1.0,0.5683239698410034,1.0,0.1500000059604644,0.2846063375473022,1.0,-2.8542373180389404,0.9321773052215576,1.9220600128173828,0.2836204469203949,0.9660276770591736,0.9660276770591736,0.0,171.04234313964844,179.0,67542.46875,0.0,2201.504150390625,1.0,278.8431701660156,283.1414794921875,300.8313903808594,305.1996459960937,293.1499938964844,293.1499938964844,278.54998779296875,33444.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980915904045105,1.0,0.0,0.0,3.757715225219727,3.757739782333374,9.421954132449172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.6396484375,0.0,1636.659912109375,1895.4371337890625,0.0,2453.98974609375,0.9274128675460817,1.0,0.0,3.0,1.0,0.0
17681100,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8120711445808411,0.3727529048919678,0.338875412940979,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9199985265731812,0.5457367897033691,0.5192388296127319,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9012657403945924,0.5165827870368958,0.3626399934291839,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8271006345748901,0.3957315683364868,0.3782380819320678,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.627247154712677,0.1689241975545883,0.7806239128112793,284.8660583496094,284.95001220703125,304.9535827636719,297.8232116699219,299.7835388183594,297.2622375488281,284.86236572265625,1.0,0.5695517063140869,1.0,0.1500000059604644,0.2848229706287384,1.0,-2.85703182220459,0.9325556755065918,1.924476146697998,0.2833546698093414,0.8697371482849121,0.8697371482849121,0.0,172.51527404785156,179.0,68324.2734375,0.0,2213.463134765625,1.0,278.59539794921875,282.9881896972656,300.85772705078125,305.40045166015625,293.1499938964844,293.1499938964844,278.54998779296875,37725.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040931820869446,1.0,0.0,0.0,3.7216429710388175,3.721668004989624,9.241930456482804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.5732421875,0.0,1627.5125732421875,1895.4371337890625,0.0,2508.906982421875,0.9202491641044616,1.0,0.0,3.0,1.0,0.0
17681160,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8097949028015137,0.3722568452358246,0.3384837508201599,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9170597791671752,0.5451645255088806,0.5187813639640808,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8998293876647949,0.5179929733276367,0.363651305437088,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8251944184303284,0.3956420719623565,0.3782379627227783,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6258131265640259,0.1688498109579086,0.7807152271270752,284.8997497558594,284.95001220703125,304.92822265625,297.8041687011719,299.7709350585937,297.25848388671875,284.9020080566406,1.0,0.5706586837768555,1.0,0.1500000059604644,0.2850338518619537,1.0,-2.857338190078736,0.9319995641708374,1.9253385066986084,0.2826653718948364,0.8682882785797119,0.8682882785797119,0.0,174.31126403808594,182.0,67955.390625,0.0,2222.689697265625,1.0,278.5572509765625,283.0272827148437,300.82330322265625,305.29559326171875,293.1499938964844,293.1499938964844,278.8500061035156,38927.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054400682449341,1.0,0.0,0.0,3.631990432739258,3.632014751434326,8.802026627563464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.12109375,0.0,1535.017578125,1895.4371337890625,0.0,2521.265625,0.9038513898849488,1.0,0.0,3.0,1.0,0.0
17681220,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.807566225528717,0.3723583817481994,0.3383595049381256,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9141255021095276,0.5451313257217407,0.5185292363166809,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8988338708877563,0.5207187533378601,0.3653644025325775,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8233363032341003,0.3960695266723633,0.378493458032608,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.624387800693512,0.1689949631690979,0.7812291383743286,285.0213928222656,284.95001220703125,304.893310546875,297.7781066894531,299.75933837890625,297.2613525390625,285.0190124511719,1.0,0.5722014307975769,1.0,0.1500000059604644,0.2853206694126129,1.0,-2.8598620891571045,0.932050883769989,1.9278112649917605,0.281937301158905,0.9610908031463624,0.9610908031463624,0.0,176.33140563964844,182.0,67284.5546875,0.0,2236.8681640625,1.0,278.8255310058594,283.1568908691406,300.75506591796875,305.0784912109375,293.1499938964844,293.1499938964844,278.8500061035156,33346.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998209595680237,1.0,0.0,0.0,3.714077472686768,3.714101552963257,9.204393904838072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.564453125,0.0,1585.428955078125,1895.4371337890625,0.0,2469.788330078125,0.9183974862098694,1.0,0.0,3.0,1.0,0.0
17681280,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8068707585334778,0.3724131882190704,0.3384781777858734,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9131702780723572,0.5451462268829346,0.5186038017272949,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8987337350845337,0.5220005512237549,0.3663104772567749,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8227707743644714,0.3963034152984619,0.3787605464458465,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6239630579948425,0.1690953075885772,0.7818137407302856,285.00372314453125,284.95001220703125,304.8767395019531,297.7657775878906,299.754150390625,297.26287841796875,285.0015869140625,1.0,0.5729866623878479,1.0,0.1500000059604644,0.2854556441307068,1.0,-2.862255096435547,0.932534635066986,1.9297205209732056,0.2818165719509125,0.9626039862632751,0.9626039862632751,0.0,177.1367645263672,185.0,67358.984375,0.0,2244.94580078125,1.0,278.84307861328125,283.1407470703125,300.7549133300781,305.1107177734375,293.1499938964844,293.1499938964844,278.54998779296875,33453.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999438047409058,1.0,0.0,0.0,3.7480432987213135,3.748067855834961,9.373515013066936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.55078125,0.0,1625.443115234375,1895.4371337890625,0.0,2470.9111328125,0.9252318143844604,1.0,0.0,3.0,1.0,0.0
17681340,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8030604124069214,0.3715288639068603,0.3380545973777771,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9085302352905272,0.5441139340400696,0.5180394649505615,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8967728018760681,0.5249068140983582,0.3686123788356781,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8197108507156372,0.3962284922599792,0.379026859998703,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.621679425239563,0.1690293699502945,0.7826165556907654,284.90093994140625,284.95001220703125,304.8246459960937,297.72723388671875,299.7298889160156,297.25689697265625,284.9031066894531,1.0,0.575275719165802,1.0,0.1500000059604644,0.2858774065971374,1.0,-2.865126371383667,0.9322854280471802,1.9328408241271973,0.2807856798171997,0.8663320541381836,0.8663320541381836,0.0,180.40499877929688,188.0,67758.921875,0.0,2265.826904296875,1.0,278.5570678710937,283.0286560058594,300.74615478515625,305.20440673828125,293.1499938964844,293.1499938964844,278.8500061035156,38927.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072742223739624,1.0,0.0,0.0,3.620346784591675,3.620371103286743,8.745681157051877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.1630859375,0.0,1522.156005859375,1895.4371337890625,0.0,2538.114501953125,0.9013381004333496,1.0,0.0,3.0,1.0,0.0
17681400,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8030604124069214,0.3715288639068603,0.3380545973777771,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9085302352905272,0.5441139340400696,0.5180394649505615,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8967728018760681,0.5249068140983582,0.3686123788356781,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8197108507156372,0.3962284922599792,0.379026859998703,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.621679425239563,0.1690293699502945,0.7826165556907654,284.90093994140625,284.95001220703125,304.8246459960937,297.72723388671875,299.7298889160156,297.25689697265625,284.9031066894531,1.0,0.575275719165802,1.0,0.1500000059604644,0.2858774065971374,1.0,-2.865126371383667,0.9322854280471802,1.9328408241271973,0.2807856798171997,0.8663320541381836,0.8663320541381836,0.0,180.40499877929688,188.0,67758.921875,0.0,2265.826904296875,1.0,278.5570678710937,283.0286560058594,300.74615478515625,305.20440673828125,293.1499938964844,293.1499938964844,278.8500061035156,38927.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072742223739624,1.0,0.0,0.0,3.620346784591675,3.620371103286743,8.745681157051877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.1630859375,0.0,1522.156005859375,1895.4371337890625,0.0,2538.114501953125,0.9013381004333496,1.0,0.0,3.0,1.0,0.0
17681460,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8001951575279236,0.3716591298580169,0.3380294442176819,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9050032496452332,0.5440281629562378,0.5178022384643555,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8957820534706116,0.5288885235786438,0.3712541162967682,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8173712491989136,0.3968487381935119,0.3795128762722015,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6198952198028564,0.1692662984132766,0.7836806774139404,285.0028991699219,284.95001220703125,304.7723388671875,297.6888732910156,299.7130432128906,297.26123046875,285.0007629394531,1.0,0.5775606632232666,1.0,0.1500000059604644,0.286275178194046,1.0,-2.8698418140411377,0.9328131079673768,1.937028646469116,0.2799302637577057,0.9591920375823976,0.9591920375823976,0.0,183.22607421875,191.0,67165.796875,0.0,2287.837646484375,1.0,278.8429870605469,283.1405029296875,300.6776428222656,305.01983642578125,293.1499938964844,293.1499938964844,278.54998779296875,33449.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016940951347351,1.0,0.0,0.0,3.7374329566955566,3.737457513809204,9.320519893663004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.9306640625,0.0,1613.091064453125,1895.4371337890625,0.0,2486.92431640625,0.9228315949440002,1.0,0.0,3.0,1.0,0.0
17681520,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8001951575279236,0.3716591298580169,0.3380294442176819,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9050032496452332,0.5440281629562378,0.5178022384643555,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8957820534706116,0.5288885235786438,0.3712541162967682,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8173712491989136,0.3968487381935119,0.3795128762722015,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6198952198028564,0.1692662984132766,0.7836806774139404,285.0028991699219,284.95001220703125,304.7723388671875,297.6888732910156,299.7130432128906,297.26123046875,285.0007629394531,1.0,0.5775606632232666,1.0,0.1500000059604644,0.286275178194046,1.0,-2.8698418140411377,0.9328131079673768,1.937028646469116,0.2799302637577057,0.9591920375823976,0.9591920375823976,0.0,183.22607421875,191.0,67165.796875,0.0,2287.837646484375,1.0,278.8429870605469,283.1405029296875,300.6776428222656,305.01983642578125,293.1499938964844,293.1499938964844,278.54998779296875,33449.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016940951347351,1.0,0.0,0.0,3.7374329566955566,3.737457513809204,9.320519893663004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.9306640625,0.0,1613.091064453125,1895.4371337890625,0.0,2486.92431640625,0.9228315949440002,1.0,0.0,3.0,1.0,0.0
17681580,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7965258359909058,0.3707576394081116,0.3375864028930664,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9008487462997437,0.5429384112358093,0.5171791315078735,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.893947184085846,0.5317619442939758,0.3735321164131164,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8143907785415649,0.3967368602752685,0.379741758108139,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.617670476436615,0.1691929697990417,0.7844462990760803,284.90191650390625,284.95001220703125,304.72021484375,297.651123046875,299.6890563964844,297.2553100585937,284.90399169921875,1.0,0.5798066258430481,1.0,0.1500000059604644,0.2866729199886322,1.0,-2.872500419616699,0.9325565099716188,1.9399439096450808,0.2789081633090973,0.8642359375953674,0.8642359375953674,0.0,186.4920196533203,194.0,67559.0390625,0.0,2308.43017578125,1.0,278.5571594238281,283.030029296875,300.6697692871094,305.1136779785156,293.1499938964844,293.1499938964844,278.8500061035156,38916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089746236801147,1.0,0.0,0.0,3.6087372303009033,3.6087613105773926,8.689680726092774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.73828125,0.0,1509.31787109375,1895.4371337890625,0.0,2553.753662109375,0.8987653255462646,1.0,0.0,3.0,1.0,0.0
17681640,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7965258359909058,0.3707576394081116,0.3375864028930664,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9008487462997437,0.5429384112358093,0.5171791315078735,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.893947184085846,0.5317619442939758,0.3735321164131164,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8143907785415649,0.3967368602752685,0.379741758108139,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.617670476436615,0.1691929697990417,0.7844462990760803,284.90191650390625,284.95001220703125,304.72021484375,297.651123046875,299.6890563964844,297.2553100585937,284.90399169921875,1.0,0.5798066258430481,1.0,0.1500000059604644,0.2866729199886322,1.0,-2.872500419616699,0.9325565099716188,1.9399439096450808,0.2789081633090973,0.8642359375953674,0.8642359375953674,0.0,186.4920196533203,194.0,67559.0390625,0.0,2308.43017578125,1.0,278.5571594238281,283.030029296875,300.6697692871094,305.1136779785156,293.1499938964844,293.1499938964844,278.8500061035156,38916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089746236801147,1.0,0.0,0.0,3.6087372303009033,3.6087613105773926,8.689680726092774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.73828125,0.0,1509.31787109375,1895.4371337890625,0.0,2553.753662109375,0.8987653255462646,1.0,0.0,3.0,1.0,0.0
17681700,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.794823944568634,0.3707543313503265,0.3373985588550567,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8989006876945496,0.5427911281585693,0.5168561935424805,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8931705355644226,0.5336872935295105,0.3747082650661468,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8129699230194092,0.3969657123088836,0.3798344731330871,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6165784597396851,0.1692660301923751,0.7846667170524597,285.0205993652344,284.95001220703125,304.6943664550781,297.632568359375,299.6801452636719,297.2567749023437,285.0230407714844,1.0,0.5808789730072021,1.0,0.1500000059604644,0.2868717908859253,1.0,-2.873671054840088,0.9323682188987732,1.94130289554596,0.2782677412033081,0.9466466307640076,0.9466466307640076,0.0,188.04391479492188,194.0,66819.2578125,0.0,2318.067138671875,1.0,278.8012084960937,283.1612854003906,300.6074523925781,304.88140869140625,293.1499938964844,293.1499938964844,278.8500061035156,34181.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039999604225159,1.0,0.0,0.0,3.658342123031616,3.6583659648895264,8.930215926739038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.595703125,0.0,1528.834228515625,1895.4371337890625,0.0,2508.05224609375,0.9076945185661316,1.0,0.0,3.0,1.0,0.0
17681760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7937793731689453,0.3708605170249939,0.3375416398048401,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.897604763507843,0.5427875518798828,0.5168857574462891,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8930474519729614,0.5357147455215454,0.3761551082134247,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.812099039554596,0.3973168730735779,0.3801931142807007,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6159222722053528,0.1694215238094329,0.7854799032211304,285.0023803710937,284.95001220703125,304.668701171875,297.6142578125,299.6724548339844,297.2596130371094,285.0003967285156,1.0,0.5820510983467102,1.0,0.1500000059604644,0.2870745062828064,1.0,-2.8770241737365723,0.932997703552246,1.9440264701843264,0.2779950499534607,0.9559587836265564,0.9559587836265564,0.0,189.3115081787109,197.0,66972.6875,0.0,2330.208740234375,1.0,278.8427124023437,283.140869140625,300.6025390625,304.9305114746094,293.1499938964844,293.1499938964844,278.54998779296875,33439.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033081293106079,1.0,0.0,0.0,3.725994348526001,3.726018667221069,9.263554829885834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.453125,0.0,1599.8109130859375,1895.4371337890625,0.0,2501.709228515625,0.920356512069702,1.0,0.0,3.0,1.0,0.0
17681820,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7902565598487854,0.3699445724487304,0.3370811641216278,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8936336636543274,0.5416439771652222,0.5162081718444824,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8913227319717407,0.5385370850563049,0.3784044981002807,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8091542720794678,0.3971714377403259,0.3803872466087341,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6137205362319946,0.1693418174982071,0.7862116098403931,284.9029235839844,284.95001220703125,304.61822509765625,297.5787048339844,299.6490173339844,297.253662109375,284.9048767089844,1.0,0.5842555165290833,1.0,0.1500000059604644,0.2874799072742462,1.0,-2.87947940826416,0.9326364398002625,1.9468430280685425,0.276913970708847,0.8622444272041321,0.8622444272041321,0.0,192.5763397216797,200.0,67363.15625,0.0,2350.515625,1.0,278.5572509765625,283.0315856933594,300.5968933105469,305.0263061523437,293.1499938964844,293.1499938964844,278.8500061035156,38895.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104962706565857,1.0,0.0,0.0,3.597231388092041,3.5972554683685303,8.634357868686493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.9677734375,0.0,1496.6002197265625,1895.4371337890625,0.0,2567.76416015625,0.8962090015411377,1.0,0.0,3.0,1.0,0.0
17681880,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7902565598487854,0.3699445724487304,0.3370811641216278,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8936336636543274,0.5416439771652222,0.5162081718444824,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8913227319717407,0.5385370850563049,0.3784044981002807,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8091542720794678,0.3971714377403259,0.3803872466087341,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6137205362319946,0.1693418174982071,0.7862116098403931,284.9029235839844,284.95001220703125,304.61822509765625,297.5787048339844,299.6490173339844,297.253662109375,284.9048767089844,1.0,0.5842555165290833,1.0,0.1500000059604644,0.2874799072742462,1.0,-2.87947940826416,0.9326364398002625,1.9468430280685425,0.276913970708847,0.8622444272041321,0.8622444272041321,0.0,192.5763397216797,200.0,67363.15625,0.0,2350.515625,1.0,278.5572509765625,283.0315856933594,300.5968933105469,305.0263061523437,293.1499938964844,293.1499938964844,278.8500061035156,38895.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104962706565857,1.0,0.0,0.0,3.597231388092041,3.5972554683685303,8.634357868686493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.9677734375,0.0,1496.6002197265625,1895.4371337890625,0.0,2567.76416015625,0.8962090015411377,1.0,0.0,3.0,1.0,0.0
17681940,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7876116037368774,0.3700204491615295,0.337018221616745,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8904844522476196,0.5414110422134399,0.5158487558364868,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8904228806495667,0.5423033833503723,0.3809273242950439,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8068610429763794,0.3977128863334656,0.3808063566684723,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6119682192802429,0.16956128180027,0.7872161865234375,285.0014038085937,284.95001220703125,304.5691833496094,297.5447692871094,299.6326599121094,297.25714111328125,284.999267578125,1.0,0.5864542722702026,1.0,0.1500000059604644,0.2878853380680084,1.0,-2.883708238601685,0.932948112487793,1.950760006904602,0.2759560942649841,0.9526728987693788,0.9526728987693788,0.0,195.4068298339844,203.0,66786.7578125,0.0,2371.927001953125,1.0,278.84283447265625,283.140625,300.53240966796875,304.84686279296875,293.1499938964844,293.1499938964844,278.54998779296875,33429.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046877384185791,1.0,0.0,0.0,3.716051340103149,3.716075420379639,9.214180067829149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.5322265625,0.0,1588.32275390625,1895.4371337890625,0.0,2514.361083984375,0.9179889559745787,1.0,0.0,3.0,1.0,0.0
17682000,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7876116037368774,0.3700204491615295,0.337018221616745,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8904844522476196,0.5414110422134399,0.5158487558364868,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8904228806495667,0.5423033833503723,0.3809273242950439,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8068610429763794,0.3977128863334656,0.3808063566684723,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6119682192802429,0.16956128180027,0.7872161865234375,285.0014038085937,284.95001220703125,304.5691833496094,297.5447692871094,299.6326599121094,297.25714111328125,284.999267578125,1.0,0.5864542722702026,1.0,0.1500000059604644,0.2878853380680084,1.0,-2.883708238601685,0.932948112487793,1.950760006904602,0.2759560942649841,0.9526728987693788,0.9526728987693788,0.0,195.4068298339844,203.0,66786.7578125,0.0,2371.927001953125,1.0,278.84283447265625,283.140625,300.53240966796875,304.84686279296875,293.1499938964844,293.1499938964844,278.54998779296875,33429.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046877384185791,1.0,0.0,0.0,3.716051340103149,3.716075420379639,9.214180067829149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.5322265625,0.0,1588.32275390625,1895.4371337890625,0.0,2514.361083984375,0.9179889559745787,1.0,0.0,3.0,1.0,0.0
17682060,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7841969132423401,0.3690785467624664,0.3365331590175628,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8866100907325745,0.540179431438446,0.515086829662323,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8886497616767883,0.5448761582374573,0.3830026388168335,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8038854598999023,0.3975277543067932,0.3809628188610077,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6097341179847717,0.1694682836532592,0.7878963947296143,284.9036865234375,284.95001220703125,304.52203369140625,297.5128173828125,299.6095275878906,297.250244140625,284.90557861328125,1.0,0.5886005163192749,1.0,0.1500000059604644,0.2883042395114898,1.0,-2.885716199874878,0.9323726296424866,1.9533435106277464,0.2747905552387237,0.860181450843811,0.860181450843811,0.0,198.69366455078125,206.0,67171.1640625,0.0,2391.607666015625,1.0,278.5573425292969,283.033203125,300.5303955078125,304.9454345703125,293.1499938964844,293.1499938964844,278.8500061035156,38885.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117637038230896,1.0,0.0,0.0,3.5858266353607178,3.585850477218628,8.579694963373186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.271484375,0.0,1484.1480712890625,1895.4371337890625,0.0,2579.44482421875,0.8936812877655029,1.0,0.0,3.0,1.0,0.0
17682120,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7841969132423401,0.3690785467624664,0.3365331590175628,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8866100907325745,0.540179431438446,0.515086829662323,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8886497616767883,0.5448761582374573,0.3830026388168335,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8038854598999023,0.3975277543067932,0.3809628188610077,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6097341179847717,0.1694682836532592,0.7878963947296143,284.9036865234375,284.95001220703125,304.52203369140625,297.5128173828125,299.6095275878906,297.250244140625,284.90557861328125,1.0,0.5886005163192749,1.0,0.1500000059604644,0.2883042395114898,1.0,-2.885716199874878,0.9323726296424866,1.9533435106277464,0.2747905552387237,0.860181450843811,0.860181450843811,0.0,198.69366455078125,206.0,67171.1640625,0.0,2391.607666015625,1.0,278.5573425292969,283.033203125,300.5303955078125,304.9454345703125,293.1499938964844,293.1499938964844,278.8500061035156,38885.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117637038230896,1.0,0.0,0.0,3.5858266353607178,3.585850477218628,8.579694963373186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.271484375,0.0,1484.1480712890625,1895.4371337890625,0.0,2579.44482421875,0.8936812877655029,1.0,0.0,3.0,1.0,0.0
17682180,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7816574573516846,0.369125634431839,0.3364471197128296,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8835633397102356,0.5398740768432617,0.5146573185920715,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8877568244934082,0.5485334992408752,0.3854235410690307,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8016242980957031,0.398030549287796,0.3813473284244537,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.607991099357605,0.1696739196777343,0.7888433933258057,285.0007019042969,284.95001220703125,304.4771423339844,297.48321533203125,299.5942687988281,297.25341796875,284.99859619140625,1.0,0.5907418727874756,1.0,0.1500000059604644,0.2887231409549713,1.0,-2.889599561691284,0.932506263256073,1.9570932388305664,0.2737704515457153,0.9495284557342528,0.9495284557342528,0.0,201.5233612060547,209.0,66605.3984375,0.0,2412.48388671875,1.0,278.8427429199219,283.1410827636719,300.4699401855469,304.7705993652344,293.1499938964844,293.1499938964844,278.54998779296875,33420.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805770993232727,1.0,0.0,0.0,3.705442190170288,3.705466270446777,9.161643674815424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.8984375,0.0,1576.1390380859375,1895.4371337890625,0.0,2524.30419921875,0.9155889749526978,1.0,0.0,3.0,1.0,0.0
17682240,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7816574573516846,0.369125634431839,0.3364471197128296,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8835633397102356,0.5398740768432617,0.5146573185920715,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8877568244934082,0.5485334992408752,0.3854235410690307,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8016242980957031,0.398030549287796,0.3813473284244537,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.607991099357605,0.1696739196777343,0.7888433933258057,285.0007019042969,284.95001220703125,304.4771423339844,297.48321533203125,299.5942687988281,297.25341796875,284.99859619140625,1.0,0.5907418727874756,1.0,0.1500000059604644,0.2887231409549713,1.0,-2.889599561691284,0.932506263256073,1.9570932388305664,0.2737704515457153,0.9495284557342528,0.9495284557342528,0.0,201.5233612060547,209.0,66605.3984375,0.0,2412.48388671875,1.0,278.8427429199219,283.1410827636719,300.4699401855469,304.7705993652344,293.1499938964844,293.1499938964844,278.54998779296875,33420.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805770993232727,1.0,0.0,0.0,3.705442190170288,3.705466270446777,9.161643674815424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.8984375,0.0,1576.1390380859375,1895.4371337890625,0.0,2524.30419921875,0.9155889749526978,1.0,0.0,3.0,1.0,0.0
17682300,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7803335189819336,0.3686975240707397,0.3363741338253021,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8820072412490845,0.5393074750900269,0.5144442319869995,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.887235164642334,0.5498475432395935,0.3865953683853149,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8004692196846008,0.3979836106300354,0.3815550506114959,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6071307063102722,0.1696639508008957,0.7894768118858337,284.86700439453125,284.95001220703125,304.4556579589844,297.4693908691406,299.5840759277344,297.250732421875,284.8641662597656,1.0,0.5918478965759277,1.0,0.1500000059604644,0.288932591676712,1.0,-2.8916802406311035,0.932624101638794,1.9590562582015991,0.2733925580978393,0.8558046817779541,0.8558046817779541,0.0,203.0077972412109,209.0,67341.953125,0.0,2423.531494140625,1.0,278.5966186523437,282.994140625,300.5017395019531,304.9729919433594,293.1499938964844,293.1499938964844,278.54998779296875,37984.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115746974945068,1.0,0.0,0.0,3.6631810665130615,3.663205623626709,8.953854830906494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.3408203125,0.0,1562.7835693359375,1895.4371337890625,0.0,2577.702392578125,0.9072737097740172,1.0,0.0,3.0,1.0,0.0
17682360,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7783984541893005,0.3681715428829193,0.3359450399875641,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8798544406890869,0.5386006832122803,0.5138468742370605,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8860922455787659,0.551071286201477,0.3874649703502655,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7987604141235352,0.3978160917758941,0.3814716041088104,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6058148145675659,0.1695722639560699,0.7894716858863831,284.9044494628906,284.95001220703125,304.4349365234375,297.456298828125,299.5731201171875,297.24688720703125,284.90625,1.0,0.5928380489349365,1.0,0.1500000059604644,0.2891317009925842,1.0,-2.891386747360229,0.9318743944168092,1.9595123529434204,0.2726427912712097,0.8582804799079895,0.8582804799079895,0.0,204.7935333251953,212.0,66995.796875,0.0,2431.747314453125,1.0,278.55767822265625,283.034912109375,300.4730529785156,304.8746337890625,293.1499938964844,293.1499938964844,278.8500061035156,38851.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126777410507202,1.0,0.0,0.0,3.5755398273468018,3.575563669204712,8.53054018534749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.6181640625,0.0,1472.798583984375,1895.4371337890625,0.0,2587.874267578125,0.8913325071334839,1.0,0.0,3.0,1.0,0.0
17682420,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7764194011688232,0.368204653263092,0.3357864916324615,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8774993419647217,0.5383349657058716,0.513400137424469,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8853393793106079,0.5538551807403564,0.3892256021499634,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7969826459884644,0.3981691896915436,0.3816719651222229,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6044194102287292,0.1697113066911697,0.7899948954582214,285.0145568847656,284.95001220703125,304.4049377441406,297.4378662109375,299.5631408691406,297.24957275390625,285.0116271972656,1.0,0.5944043397903442,1.0,0.1500000059604644,0.2894343733787536,1.0,-2.8936378955841064,0.9317589402198792,1.9618788957595823,0.2718212604522705,0.9473538398742676,0.9473538398742676,0.0,206.9974060058593,212.0,66395.9765625,0.0,2446.662109375,1.0,278.8312683105469,283.1539611816406,300.4140319824219,304.6795654296875,293.1499938964844,293.1499938964844,278.8500061035156,33148.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064523339271545,1.0,0.0,0.0,3.673037052154541,3.673060894012451,9.002101819532982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.328125,0.0,1537.476806640625,1895.4371337890625,0.0,2530.562255859375,0.9086184501647948,1.0,0.0,3.0,1.0,0.0
