time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682480,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7759878039360046,0.3681994676589966,0.3358450531959533,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8769482970237732,0.5382529497146606,0.5133802890777588,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8852925896644592,0.5547084808349609,0.3898717761039734,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7965996265411377,0.3982885777950287,0.3818294703960418,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6041304469108582,0.1697714328765869,0.7903899550437927,285.00054931640625,284.95001220703125,304.3958435058594,297.43243408203125,299.5601501464844,297.2503356933594,284.9984741210937,1.0,0.5949393510818481,1.0,0.1500000059604644,0.289529949426651,1.0,-2.895125389099121,0.932015597820282,1.963109850883484,0.2717141807079315,0.9471794962882996,0.9471794962882996,0.0,207.60696411132807,215.0,66453.0390625,0.0,2452.373046875,1.0,278.8426818847656,283.14190673828125,300.41827392578125,304.70660400390625,293.1499938964844,293.1499938964844,278.54998779296875,33394.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065099120140076,1.0,0.0,0.0,3.696167945861816,3.696191787719727,9.115839247897384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.2607421875,0.0,1565.3983154296875,1895.4371337890625,0.0,2531.091064453125,0.9134794473648072,1.0,0.0,3.0,1.0,0.0
17682540,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.77287757396698,0.3672348260879516,0.335330605506897,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8734024167060852,0.5369486808776855,0.5125368237495422,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8837335705757141,0.5572194457054138,0.3918944001197815,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7938490509986877,0.3980481922626495,0.3819271922111511,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6020175218582153,0.1696655750274658,0.7909945249557495,284.9057922363281,284.95001220703125,304.3602905273437,297.4119873046875,299.54150390625,297.244140625,284.90753173828125,1.0,0.5969997644424438,1.0,0.1500000059604644,0.2899282276630401,1.0,-2.896775245666504,0.9313649535179138,1.9654103517532349,0.2706498205661773,0.8573337197303772,0.8573337197303772,0.0,210.86737060546875,218.0,66861.5390625,0.0,2471.39697265625,1.0,278.5574951171875,283.0368347167969,300.427978515625,304.8177795410156,293.1499938964844,293.1499938964844,278.8500061035156,38806.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132755160331726,1.0,0.0,0.0,3.566754102706909,3.56677770614624,8.488669891448808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.0732421875,0.0,1463.0325927734375,1895.4371337890625,0.0,2593.38916015625,0.8894091248512268,1.0,0.0,3.0,1.0,0.0
17682600,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.77287757396698,0.3672348260879516,0.335330605506897,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8734024167060852,0.5369486808776855,0.5125368237495422,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8837335705757141,0.5572194457054138,0.3918944001197815,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7938490509986877,0.3980481922626495,0.3819271922111511,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6020175218582153,0.1696655750274658,0.7909945249557495,284.9057922363281,284.95001220703125,304.3602905273437,297.4119873046875,299.54150390625,297.244140625,284.90753173828125,1.0,0.5969997644424438,1.0,0.1500000059604644,0.2899282276630401,1.0,-2.896775245666504,0.9313649535179138,1.9654103517532349,0.2706498205661773,0.8573337197303772,0.8573337197303772,0.0,210.86737060546875,218.0,66861.5390625,0.0,2471.39697265625,1.0,278.5574951171875,283.0368347167969,300.427978515625,304.8177795410156,293.1499938964844,293.1499938964844,278.8500061035156,38806.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132755160331726,1.0,0.0,0.0,3.566754102706909,3.56677770614624,8.488669891448808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.0732421875,0.0,1463.0325927734375,1895.4371337890625,0.0,2593.38916015625,0.8894091248512268,1.0,0.0,3.0,1.0,0.0
17682660,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7705854177474976,0.3672491312026977,0.3352194130420685,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8706277012825012,0.5365684032440186,0.5120407342910767,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8830116987228394,0.5608373284339905,0.3942869901657104,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7917792201042175,0.3984952867031097,0.3822613656520843,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6003878712654114,0.1698612868785858,0.7918959259986877,285.0008239746094,284.95001220703125,304.32867431640625,297.39532470703125,299.53131103515625,297.247802734375,284.9987487792969,1.0,0.5990697741508484,1.0,0.1500000059604644,0.2903003990650177,1.0,-2.900399208068848,0.9315401911735536,1.968859076499939,0.2698308527469635,0.945830464363098,0.945830464363098,0.0,213.6719970703125,221.0,66344.921875,0.0,2491.8583984375,1.0,278.84259033203125,283.1427917480469,300.380126953125,304.6585693359375,293.1499938964844,293.1499938964844,278.54998779296875,33354.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068881034851074,1.0,0.0,0.0,3.689354419708252,3.689378499984741,9.082262408810492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.830078125,0.0,1557.389892578125,1895.4371337890625,0.0,2534.56591796875,0.9119183421134948,1.0,0.0,3.0,1.0,0.0
17682720,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7705854177474976,0.3672491312026977,0.3352194130420685,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8706277012825012,0.5365684032440186,0.5120407342910767,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8830116987228394,0.5608373284339905,0.3942869901657104,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7917792201042175,0.3984952867031097,0.3822613656520843,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6003878712654114,0.1698612868785858,0.7918959259986877,285.0008239746094,284.95001220703125,304.32867431640625,297.39532470703125,299.53131103515625,297.247802734375,284.9987487792969,1.0,0.5990697741508484,1.0,0.1500000059604644,0.2903003990650177,1.0,-2.900399208068848,0.9315401911735536,1.968859076499939,0.2698308527469635,0.945830464363098,0.945830464363098,0.0,213.6719970703125,221.0,66344.921875,0.0,2491.8583984375,1.0,278.84259033203125,283.1427917480469,300.380126953125,304.6585693359375,293.1499938964844,293.1499938964844,278.54998779296875,33354.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068881034851074,1.0,0.0,0.0,3.689354419708252,3.689378499984741,9.082262408810492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.830078125,0.0,1557.389892578125,1895.4371337890625,0.0,2534.56591796875,0.9119183421134948,1.0,0.0,3.0,1.0,0.0
17682780,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.767617404460907,0.3662773370742798,0.334696501493454,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8672385215759277,0.5352405905723572,0.5111720561981201,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8815449476242065,0.5633190274238586,0.3962899148464203,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7891364097595215,0.3982328772544861,0.38233682513237,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5983366370201111,0.1697529703378677,0.7924864888191223,284.9066772460937,284.95001220703125,304.3014221191406,297.3827819824219,299.5157775878906,297.2418518066406,284.9083557128906,1.0,0.6011012196540833,1.0,0.1500000059604644,0.2906725406646728,1.0,-2.901941299438477,0.9309305548667908,1.9710108041763303,0.2688785791397095,0.8568642735481262,0.8568642735481262,0.0,216.92642211914065,224.0,66779.9140625,0.0,2510.71484375,1.0,278.5575256347656,283.0379333496094,300.3978576660156,304.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,38752.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134812712669373,1.0,0.0,0.0,3.561610460281372,3.561634063720703,8.464204483971116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.1484375,0.0,1457.129150390625,1895.4371337890625,0.0,2595.288330078125,0.8882277607917786,1.0,0.0,3.0,1.0,0.0
17682840,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.767617404460907,0.3662773370742798,0.334696501493454,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8672385215759277,0.5352405905723572,0.5111720561981201,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8815449476242065,0.5633190274238586,0.3962899148464203,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7891364097595215,0.3982328772544861,0.38233682513237,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5983366370201111,0.1697529703378677,0.7924864888191223,284.9066772460937,284.95001220703125,304.3014221191406,297.3827819824219,299.5157775878906,297.2418518066406,284.9083557128906,1.0,0.6011012196540833,1.0,0.1500000059604644,0.2906725406646728,1.0,-2.901941299438477,0.9309305548667908,1.9710108041763303,0.2688785791397095,0.8568642735481262,0.8568642735481262,0.0,216.92642211914065,224.0,66779.9140625,0.0,2510.71484375,1.0,278.5575256347656,283.0379333496094,300.3978576660156,304.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,38752.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134812712669373,1.0,0.0,0.0,3.561610460281372,3.561634063720703,8.464204483971116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.1484375,0.0,1457.129150390625,1895.4371337890625,0.0,2595.288330078125,0.8882277607917786,1.0,0.0,3.0,1.0,0.0
17682900,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7662610411643982,0.3662283420562744,0.3344785273075104,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8656542897224426,0.5349699854850769,0.5107437372207642,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8809467554092407,0.565069854259491,0.397341251373291,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7879011034965515,0.3983878195285797,0.382364809513092,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.5973411202430725,0.1698099225759506,0.792641818523407,285.02117919921875,284.95001220703125,304.2895812988281,297.378173828125,299.511474609375,297.2431335449219,285.0233459472656,1.0,0.602073609828949,1.0,0.1500000059604644,0.2908586263656616,1.0,-2.902643203735352,0.9306002259254456,1.9720430374145508,0.2682995796203613,0.9373565316200256,0.9373565316200256,0.0,218.46261596679688,224.0,66095.8046875,0.0,2519.578125,1.0,278.80010986328125,283.1650695800781,300.3487548828125,304.5648498535156,293.1499938964844,293.1499938964844,278.8500061035156,34004.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080516457557678,1.0,0.0,0.0,3.6149375438690186,3.6149609088897705,8.719566721993033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.3173828125,0.0,1479.7198486328125,1895.4371337890625,0.0,2545.262451171875,0.8978561162948608,1.0,0.0,3.0,1.0,0.0
17682960,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7654336094856262,0.366279125213623,0.334575355052948,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8645857572555542,0.534832775592804,0.5106515288352966,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8808855414390564,0.5669132471084595,0.3986651599407196,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7871495485305786,0.3986572623252868,0.3826501667499542,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.5967571139335632,0.1699459701776504,0.7933770418167114,285.0016174316406,284.95001220703125,304.2789611816406,297.3747253417969,299.5086669921875,297.24566650390625,284.99969482421875,1.0,0.6031444668769836,1.0,0.1500000059604644,0.2910476624965668,1.0,-2.9054651260375977,0.931058704853058,1.974406361579895,0.2680791318416595,0.9456164240837096,0.9456164240837096,0.0,219.7283630371093,227.0,66290.8203125,0.0,2531.056396484375,1.0,278.8423767089844,283.1439208984375,300.3583984375,304.6300354003906,293.1499938964844,293.1499938964844,278.54998779296875,33311.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068774938583374,1.0,0.0,0.0,3.68509840965271,3.68512225151062,9.061320156433794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.119140625,0.0,1552.2596435546875,1895.4371337890625,0.0,2534.46826171875,0.9110449552536012,1.0,0.0,3.0,1.0,0.0
17683020,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7626017928123474,0.3653033077716827,0.3340472877025604,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8613473773002625,0.5334880352020264,0.5097643733024597,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8795009851455688,0.5693644285202026,0.4006479382514953,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7846107482910156,0.3983767926692962,0.3827074468135834,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.5947656631469727,0.1698361039161682,0.7939586043357849,284.9073486328125,284.95001220703125,304.2616882324219,297.3714904785156,299.4964294433594,297.23992919921875,284.9090270996094,1.0,0.6051502227783203,1.0,0.1500000059604644,0.2914257645606994,1.0,-2.906922101974488,0.9303964376449584,1.97652554512024,0.2671336829662323,0.8571048378944397,0.8571048378944397,0.0,222.9789428710937,230.0,66758.3671875,0.0,2549.7841796875,1.0,278.5575561523437,283.0384216308594,300.385498046875,304.762451171875,293.1499938964844,293.1499938964844,278.8500061035156,38693.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813255786895752,1.0,0.0,0.0,3.5601232051849365,3.560146808624268,8.457137141704152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.845703125,0.0,1455.1138916015625,1895.4371337890625,0.0,2593.207275390625,0.8878508806228638,1.0,0.0,3.0,1.0,0.0
17683080,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7626017928123474,0.3653033077716827,0.3340472877025604,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8613473773002625,0.5334880352020264,0.5097643733024597,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8795009851455688,0.5693644285202026,0.4006479382514953,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7846107482910156,0.3983767926692962,0.3827074468135834,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.5947656631469727,0.1698361039161682,0.7939586043357849,284.9073486328125,284.95001220703125,304.2616882324219,297.3714904785156,299.4964294433594,297.23992919921875,284.9090270996094,1.0,0.6051502227783203,1.0,0.1500000059604644,0.2914257645606994,1.0,-2.906922101974488,0.9303964376449584,1.97652554512024,0.2671336829662323,0.8571048378944397,0.8571048378944397,0.0,222.9789428710937,230.0,66758.3671875,0.0,2549.7841796875,1.0,278.5575561523437,283.0384216308594,300.385498046875,304.762451171875,293.1499938964844,293.1499938964844,278.8500061035156,38693.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813255786895752,1.0,0.0,0.0,3.5601232051849365,3.560146808624268,8.457137141704152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.845703125,0.0,1455.1138916015625,1895.4371337890625,0.0,2593.207275390625,0.8878508806228638,1.0,0.0,3.0,1.0,0.0
17683140,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7605264782905579,0.365300565958023,0.3339214622974396,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8588168621063232,0.5330640077590942,0.5092278122901917,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8789021372795105,0.5729398727416992,0.4030076861381531,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7827085852622986,0.3987858295440674,0.3830051720142364,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.5932380557060242,0.1700286269187927,0.7948433756828308,285.00225830078125,284.95001220703125,304.25,297.3735046386719,299.492919921875,297.243896484375,285.000244140625,1.0,0.6071698069572449,1.0,0.1500000059604644,0.2918038368225097,1.0,-2.91037654876709,0.9304855465888976,1.979891061782837,0.2663484513759613,0.9463958144187928,0.9463958144187928,0.0,225.77584838867188,233.0,66300.7578125,0.0,2570.047607421875,1.0,278.8425598144531,283.1440734863281,300.3559265136719,304.62518310546875,293.1499938964844,293.1499938964844,278.54998779296875,33267.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063863515853882,1.0,0.0,0.0,3.685788631439209,3.685812473297119,9.064714845408162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.763671875,0.0,1552.704345703125,1895.4371337890625,0.0,2529.955810546875,0.9110612273216248,1.0,0.0,3.0,1.0,0.0
17683200,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7605264782905579,0.365300565958023,0.3339214622974396,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8588168621063232,0.5330640077590942,0.5092278122901917,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8789021372795105,0.5729398727416992,0.4030076861381531,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7827085852622986,0.3987858295440674,0.3830051720142364,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.5932380557060242,0.1700286269187927,0.7948433756828308,285.00225830078125,284.95001220703125,304.25,297.3735046386719,299.492919921875,297.243896484375,285.000244140625,1.0,0.6071698069572449,1.0,0.1500000059604644,0.2918038368225097,1.0,-2.91037654876709,0.9304855465888976,1.979891061782837,0.2663484513759613,0.9463958144187928,0.9463958144187928,0.0,225.77584838867188,233.0,66300.7578125,0.0,2570.047607421875,1.0,278.8425598144531,283.1440734863281,300.3559265136719,304.62518310546875,293.1499938964844,293.1499938964844,278.54998779296875,33267.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063863515853882,1.0,0.0,0.0,3.685788631439209,3.685812473297119,9.064714845408162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.763671875,0.0,1552.704345703125,1895.4371337890625,0.0,2529.955810546875,0.9110612273216248,1.0,0.0,3.0,1.0,0.0
17683260,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7578216791152954,0.364318698644638,0.3333891630172729,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8557206392288208,0.5317044854164124,0.508327305316925,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8775883913040161,0.5753543972969055,0.40496826171875,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7802685499191284,0.3984881341457367,0.3830473721027374,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.5913037657737732,0.1699167788028717,0.7954203486442566,284.9075622558594,284.95001220703125,304.2421569824219,297.37896728515625,299.4837646484375,297.2382507324219,284.9092712402344,1.0,0.6091530323028564,1.0,0.1500000059604644,0.292194128036499,1.0,-2.911761999130249,0.9297571778297424,1.982004880905152,0.2653819918632507,0.8579942584037781,0.8579942584037781,0.0,229.0254364013672,236.0,66801.734375,0.0,2588.681884765625,1.0,278.5575256347656,283.0379638671875,300.39263916015625,304.76983642578125,293.1499938964844,293.1499938964844,278.8500061035156,38647.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126919865608215,1.0,0.0,0.0,3.562752246856689,3.5627758502960205,8.469631893603946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.9755859375,0.0,1457.5828857421875,1895.4371337890625,0.0,2588.005615234375,0.8883864879608154,1.0,0.0,3.0,1.0,0.0
17683320,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7578216791152954,0.364318698644638,0.3333891630172729,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8557206392288208,0.5317044854164124,0.508327305316925,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8775883913040161,0.5753543972969055,0.40496826171875,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7802685499191284,0.3984881341457367,0.3830473721027374,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.5913037657737732,0.1699167788028717,0.7954203486442566,284.9075622558594,284.95001220703125,304.2421569824219,297.37896728515625,299.4837646484375,297.2382507324219,284.9092712402344,1.0,0.6091530323028564,1.0,0.1500000059604644,0.292194128036499,1.0,-2.911761999130249,0.9297571778297424,1.982004880905152,0.2653819918632507,0.8579942584037781,0.8579942584037781,0.0,229.0254364013672,236.0,66801.734375,0.0,2588.681884765625,1.0,278.5575256347656,283.0379638671875,300.39263916015625,304.76983642578125,293.1499938964844,293.1499938964844,278.8500061035156,38647.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126919865608215,1.0,0.0,0.0,3.562752246856689,3.5627758502960205,8.469631893603946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.9755859375,0.0,1457.5828857421875,1895.4371337890625,0.0,2588.005615234375,0.8883864879608154,1.0,0.0,3.0,1.0,0.0
17683380,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7558431625366211,0.3643105328083038,0.3332573771476745,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8533009886741638,0.5312666893005371,0.5077767372131348,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8770370483398438,0.5789068937301636,0.4073090255260467,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7784427404403687,0.3988824486732483,0.3833300471305847,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.5898216962814331,0.1701078861951828,0.7962962985038757,285.0028991699219,284.95001220703125,304.2360534667969,297.38592529296875,299.4820251464844,297.2423400878906,285.0008850097656,1.0,0.6111502647399902,1.0,0.1500000059604644,0.2925844192504883,1.0,-2.9151411056518555,0.929776132106781,1.9853650331497192,0.2645521461963653,0.9478911757469176,0.9478911757469176,0.0,231.8212280273437,239.0,66358.03125,0.0,2608.868896484375,1.0,278.84259033203125,283.1439208984375,300.3687438964844,304.6403503417969,293.1499938964844,293.1499938964844,278.54998779296875,33241.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058937788009644,1.0,0.0,0.0,3.689139842987061,3.68916368484497,9.081205121219682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.7802734375,0.0,1556.289794921875,1895.4371337890625,0.0,2525.431396484375,0.911800980567932,1.0,0.0,3.0,1.0,0.0
17683440,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7558431625366211,0.3643105328083038,0.3332573771476745,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8533009886741638,0.5312666893005371,0.5077767372131348,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8770370483398438,0.5789068937301636,0.4073090255260467,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7784427404403687,0.3988824486732483,0.3833300471305847,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.5898216962814331,0.1701078861951828,0.7962962985038757,285.0028991699219,284.95001220703125,304.2360534667969,297.38592529296875,299.4820251464844,297.2423400878906,285.0008850097656,1.0,0.6111502647399902,1.0,0.1500000059604644,0.2925844192504883,1.0,-2.9151411056518555,0.929776132106781,1.9853650331497192,0.2645521461963653,0.9478911757469176,0.9478911757469176,0.0,231.8212280273437,239.0,66358.03125,0.0,2608.868896484375,1.0,278.84259033203125,283.1439208984375,300.3687438964844,304.6403503417969,293.1499938964844,293.1499938964844,278.54998779296875,33241.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058937788009644,1.0,0.0,0.0,3.689139842987061,3.68916368484497,9.081205121219682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.7802734375,0.0,1556.289794921875,1895.4371337890625,0.0,2525.431396484375,0.911800980567932,1.0,0.0,3.0,1.0,0.0
17683500,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7548050880432129,0.3638657927513122,0.3331639468669891,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8520631790161133,0.5306487679481506,0.50750732421875,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8766844272613525,0.5801418423652649,0.4084355235099792,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7775072455406189,0.398784875869751,0.3834879994392395,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.5890942811965942,0.1700915992259979,0.7968989014625549,284.87042236328125,284.95001220703125,304.2336120605469,297.3899230957031,299.4784851074219,297.2401428222656,284.8676452636719,1.0,0.6121875047683716,1.0,0.1500000059604644,0.2927795648574829,1.0,-2.916978597640991,0.9298397302627563,1.9871389865875244,0.2642616629600525,0.8558719158172607,0.8558719158172607,0.0,233.2951812744141,239.0,67156.671875,0.0,2619.630615234375,1.0,278.5969543457031,282.99755859375,300.41912841796875,304.86505126953125,293.1499938964844,293.1499938964844,278.54998779296875,37768.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811417818069458,1.0,0.0,0.0,3.650707960128784,3.650732278823853,8.892983487385209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.9345703125,0.0,1547.1944580078125,1895.4371337890625,0.0,2576.255859375,0.9043695330619812,1.0,0.0,3.0,1.0,0.0
17683560,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7532573938369751,0.3633239567279815,0.3327215611934662,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8503384590148926,0.52989661693573,0.5068661570549011,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8757861852645874,0.5812835097312927,0.4092461466789245,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7760968208312988,0.398569107055664,0.3833582699298858,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.5879409909248352,0.1699935793876648,0.7968645691871643,284.906982421875,284.95001220703125,304.2315368652344,297.39422607421875,299.4740295410156,297.2367553710937,284.90869140625,1.0,0.6131117343902588,1.0,0.1500000059604644,0.292967289686203,1.0,-2.916455030441284,0.929040789604187,1.987414121627808,0.2635945379734039,0.8587958812713623,0.8587958812713623,0.0,235.0693817138672,242.0,66873.1640625,0.0,2627.408447265625,1.0,278.5577697753906,283.0365600585937,300.4081726074219,304.789794921875,293.1499938964844,293.1499938964844,278.8500061035156,38629.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122617602348328,1.0,0.0,0.0,3.567848920822144,3.5678725242614746,8.493881296089967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.0048828125,0.0,1462.910888671875,1895.4371337890625,0.0,2584.037109375,0.8894414305686951,1.0,0.0,3.0,1.0,0.0
17683620,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7515932321548462,0.3633264005184173,0.3325534164905548,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8483165502548218,0.5295239686965942,0.5063349008560181,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8752787113189697,0.5842688083648682,0.4111498594284057,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7745494842529297,0.3988886177539825,0.3835364878177643,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.5866620540618896,0.170145958662033,0.7974730134010315,285.0121459960937,284.95001220703125,304.2288818359375,297.4021911621094,299.4735412597656,297.2403564453125,285.009521484375,1.0,0.6147502660751343,1.0,0.1500000059604644,0.2932826578617096,1.0,-2.9188406467437744,0.9289252161979676,1.989915490150452,0.2628495693206787,0.949179232120514,0.949179232120514,0.0,237.4566802978516,242.0,66378.0859375,0.0,2643.757568359375,1.0,278.8362121582031,283.1511535644531,300.3782958984375,304.6388854980469,293.1499938964844,293.1499938964844,278.8500061035156,33035.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054513335227966,1.0,0.0,0.0,3.678694009780884,3.678717851638794,9.02985220818664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.5654296875,0.0,1542.9732666015625,1895.4371337890625,0.0,2521.369384765625,0.9095420241355896,1.0,0.0,3.0,1.0,0.0
17683680,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7513697147369385,0.3633107542991638,0.3325844407081604,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8480236530303955,0.5294486284255981,0.5063052773475647,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8752771615982056,0.5848106741905212,0.4115664958953857,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7743445634841919,0.3989498615264892,0.3836272060871124,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.5865033268928528,0.170183390378952,0.7977322340011597,285.0033569335937,284.95001220703125,304.2284851074219,297.40380859375,299.47344970703125,297.2408752441406,285.0013427734375,1.0,0.6150881052017212,1.0,0.1500000059604644,0.2933427393436432,1.0,-2.9197640419006348,0.9290785193443298,1.9906855821609497,0.2627987563610077,0.9494748115539552,0.9494748115539552,0.0,237.863525390625,230.0,66434.9375,0.0,2647.53076171875,1.0,278.8426208496094,283.1434936523437,300.3865966796875,304.6626892089844,293.1499938964844,293.1499938964844,278.54998779296875,33235.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054679036140442,1.0,0.0,0.0,3.693823575973511,3.693847417831421,9.10427957023785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.4140625,0.0,1561.542724609375,1895.4371337890625,0.0,2521.52099609375,0.9128556847572328,1.0,0.0,3.0,1.0,0.0
17683740,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7530046105384827,0.3623401820659637,0.3318128287792206,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8498673439025879,0.5280813574790955,0.5051376819610596,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8792217969894409,0.5871591567993164,0.4132944345474243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7765675783157349,0.3986338675022125,0.3833931088447571,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.5884012579917908,0.1700829714536667,0.7971187829971313,284.9057006835937,284.95001220703125,304.22674560546875,297.4144897460937,299.4661865234375,297.2355041503906,284.90740966796875,1.0,0.6126788854598999,1.0,0.1500000059604644,0.293718159198761,1.0,-2.918501853942871,0.9274037480354308,1.991098165512085,0.2615178525447845,0.8588226437568665,0.8588226437568665,0.0,234.53863525390625,218.0,66912.7109375,0.0,2628.45751953125,1.0,278.5574645996094,283.03515625,300.42803955078125,304.81268310546875,293.1499938964844,293.1499938964844,278.8500061035156,38700.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117775917053223,1.0,0.0,0.0,3.570765256881714,3.570789098739624,8.50777325922536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.5556640625,0.0,1466.5579833984375,1895.4371337890625,0.0,2579.57275390625,0.8901762962341309,1.0,0.0,3.0,1.0,0.0
17683800,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7530046105384827,0.3623401820659637,0.3318128287792206,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8498673439025879,0.5280813574790955,0.5051376819610596,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8792217969894409,0.5871591567993164,0.4132944345474243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7765675783157349,0.3986338675022125,0.3833931088447571,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.5884012579917908,0.1700829714536667,0.7971187829971313,284.9057006835937,284.95001220703125,304.22674560546875,297.4144897460937,299.4661865234375,297.2355041503906,284.90740966796875,1.0,0.6126788854598999,1.0,0.1500000059604644,0.293718159198761,1.0,-2.918501853942871,0.9274037480354308,1.991098165512085,0.2615178525447845,0.8588226437568665,0.8588226437568665,0.0,234.53863525390625,218.0,66912.7109375,0.0,2628.45751953125,1.0,278.5574645996094,283.03515625,300.42803955078125,304.81268310546875,293.1499938964844,293.1499938964844,278.8500061035156,38700.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117775917053223,1.0,0.0,0.0,3.570765256881714,3.570789098739624,8.50777325922536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.5556640625,0.0,1466.5579833984375,1895.4371337890625,0.0,2579.57275390625,0.8901762962341309,1.0,0.0,3.0,1.0,0.0
17683860,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7580103278160095,0.3624094426631927,0.3313466310501098,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8553743958473206,0.527681827545166,0.5042029619216919,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8872672915458679,0.5907236933708191,0.4153276681900024,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7822762727737427,0.3990624845027923,0.3832865953445434,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5931229591369629,0.1703466176986694,0.7963097095489502,285.0007629394531,284.95001220703125,304.22625732421875,297.4262390136719,299.4668273925781,297.24041748046875,284.9986877441406,1.0,0.6081997156143188,1.0,0.1500000059604644,0.2940459847450256,1.0,-2.9181549549102783,0.926221251487732,1.9919337034225464,0.260322630405426,0.9473094940185548,0.9473094940185548,0.0,226.8755645751953,206.0,66405.9921875,0.0,2589.572265625,1.0,278.8426208496094,283.14208984375,300.40789794921875,304.68316650390625,293.1499938964844,293.1499938964844,278.54998779296875,33339.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804743230342865,1.0,0.0,0.0,3.693400859832764,3.693424940109253,9.1021962589366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.646484375,0.0,1561.8468017578125,1895.4371337890625,0.0,2514.8701171875,0.912821352481842,1.0,0.0,3.0,1.0,0.0
17683920,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7580103278160095,0.3624094426631927,0.3313466310501098,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8553743958473206,0.527681827545166,0.5042029619216919,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8872672915458679,0.5907236933708191,0.4153276681900024,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7822762727737427,0.3990624845027923,0.3832865953445434,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5931229591369629,0.1703466176986694,0.7963097095489502,285.0007629394531,284.95001220703125,304.22625732421875,297.4262390136719,299.4668273925781,297.24041748046875,284.9986877441406,1.0,0.6081997156143188,1.0,0.1500000059604644,0.2940459847450256,1.0,-2.9181549549102783,0.926221251487732,1.9919337034225464,0.260322630405426,0.9473094940185548,0.9473094940185548,0.0,226.8755645751953,206.0,66405.9921875,0.0,2589.572265625,1.0,278.8426208496094,283.14208984375,300.40789794921875,304.68316650390625,293.1499938964844,293.1499938964844,278.54998779296875,33339.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804743230342865,1.0,0.0,0.0,3.693400859832764,3.693424940109253,9.1021962589366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.646484375,0.0,1561.8468017578125,1895.4371337890625,0.0,2514.8701171875,0.912821352481842,1.0,0.0,3.0,1.0,0.0
17683980,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.764215886592865,0.3615707159042358,0.3304651975631714,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.862364649772644,0.5264121294021606,0.5028843879699707,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8968279957771301,0.5931437611579895,0.4169288277626037,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7893720269203186,0.3988380432128906,0.3828986287117004,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.598943293094635,0.1703715026378631,0.7951160073280334,284.9057006835937,284.95001220703125,304.2268371582031,297.4389038085937,299.46112060546875,297.2359619140625,284.9073791503906,1.0,0.6025125980377197,1.0,0.1500000059604644,0.2943737804889679,1.0,-2.915540933609009,0.924196481704712,1.9913445711135864,0.2589522302150726,0.8574054837226868,0.8574054837226868,0.0,217.6284027099609,194.0,66846.703125,0.0,2538.5556640625,1.0,278.5574951171875,283.03692626953125,300.4510803222656,304.831298828125,293.1499938964844,293.1499938964844,278.8500061035156,38766.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810764491558075,1.0,0.0,0.0,3.565899610519409,3.56592321395874,8.484602744829317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.0458984375,0.0,1461.82470703125,1895.4371337890625,0.0,2570.2353515625,0.8891729712486267,1.0,0.0,3.0,1.0,0.0
17684040,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.764215886592865,0.3615707159042358,0.3304651975631714,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.862364649772644,0.5264121294021606,0.5028843879699707,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8968279957771301,0.5931437611579895,0.4169288277626037,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7893720269203186,0.3988380432128906,0.3828986287117004,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.598943293094635,0.1703715026378631,0.7951160073280334,284.9057006835937,284.95001220703125,304.2268371582031,297.4389038085937,299.46112060546875,297.2359619140625,284.9073791503906,1.0,0.6025125980377197,1.0,0.1500000059604644,0.2943737804889679,1.0,-2.915540933609009,0.924196481704712,1.9913445711135864,0.2589522302150726,0.8574054837226868,0.8574054837226868,0.0,217.6284027099609,194.0,66846.703125,0.0,2538.5556640625,1.0,278.5574951171875,283.03692626953125,300.4510803222656,304.831298828125,293.1499938964844,293.1499938964844,278.8500061035156,38766.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810764491558075,1.0,0.0,0.0,3.565899610519409,3.56592321395874,8.484602744829317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.0458984375,0.0,1461.82470703125,1895.4371337890625,0.0,2570.2353515625,0.8891729712486267,1.0,0.0,3.0,1.0,0.0
17684100,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7679926753044128,0.3616026937961578,0.3300674259662628,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8665860891342163,0.5261857509613037,0.5022333860397339,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9024012684822084,0.5949077010154724,0.4177812039852142,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7935691475868225,0.3990309238433838,0.3826946020126343,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6022955179214478,0.170517697930336,0.7943951487541199,285.0204162597656,284.95001220703125,304.2274780273437,297.445556640625,299.4615783691406,297.2383728027344,285.0225524902344,1.0,0.5993598103523254,1.0,0.1500000059604644,0.2945376932621002,1.0,-2.9141879081726074,0.9231682419776917,1.991019606590271,0.2581587433815002,0.9377679824829102,0.9377679824829102,0.0,212.45901489257807,194.0,66154.984375,0.0,2510.289794921875,1.0,278.8002014160156,283.1647644042969,300.4132080078125,304.6280517578125,293.1499938964844,293.1499938964844,278.8500061035156,34033.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050340414047241,1.0,0.0,0.0,3.618471622467041,3.618494987487793,8.736623726690596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.7587890625,0.0,1483.788330078125,1895.4371337890625,0.0,2517.538818359375,0.8986632227897644,1.0,0.0,3.0,1.0,0.0
17684160,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7726812958717346,0.3617468476295471,0.329985499382019,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8717476725578308,0.526098906993866,0.5019146203994751,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9091893434524536,0.5967755913734436,0.4189207255840301,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7986233830451965,0.3993491232395172,0.3827511966228485,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6063019037246704,0.1707568019628524,0.7942817807197571,285.0010070800781,284.95001220703125,304.2283630371094,297.452392578125,299.4633483886719,297.241943359375,284.99908447265625,1.0,0.5961869955062866,1.0,0.1500000059604644,0.2946702837944031,1.0,-2.915006160736084,0.9230442643165588,1.9919618368148804,0.2578232586383819,0.9458943605422974,0.9458943605422974,0.0,206.8158416748047,182.0,66346.8671875,0.0,2483.721435546875,1.0,278.8424072265625,283.1442565917969,300.433349609375,304.7040405273437,293.1499938964844,293.1499938964844,278.54998779296875,33344.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036003112792969,1.0,0.0,0.0,3.687928915023804,3.687952756881714,9.075245088752126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.6259765625,0.0,1555.698486328125,1895.4371337890625,0.0,2504.387939453125,0.9117048978805542,1.0,0.0,3.0,1.0,0.0
17684220,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7818029522895813,0.3609986007213592,0.3291235566139221,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8820165991783142,0.5249121785163879,0.5006029605865479,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.923477292060852,0.5992379784584045,0.420504480600357,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8085257411003113,0.39919313788414,0.3823623955249786,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6140120625495911,0.1708864420652389,0.7932540774345398,284.9066162109375,284.95001220703125,304.2307434082031,297.4665832519531,299.45867919921875,297.2374572753906,284.90826416015625,1.0,0.5894554257392883,1.0,0.1500000059604644,0.2949354648590088,1.0,-2.9126012325286865,0.921300172805786,1.9913010597229004,0.2566840648651123,0.8568907976150513,0.8568907976150513,0.0,195.8560943603516,170.0,66799.8671875,0.0,2424.747314453125,1.0,278.5575256347656,283.0393981933594,300.4785461425781,304.85528564453125,293.1499938964844,293.1499938964844,278.8500061035156,38737.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095771670341492,1.0,0.0,0.0,3.5615103244781494,3.5615339279174805,8.463728136121063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.1982421875,0.0,1456.913330078125,1895.4371337890625,0.0,2559.300048828125,0.8881852030754089,1.0,0.0,3.0,1.0,0.0
17684280,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7818029522895813,0.3609986007213592,0.3291235566139221,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8820165991783142,0.5249121785163879,0.5006029605865479,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.923477292060852,0.5992379784584045,0.420504480600357,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8085257411003113,0.39919313788414,0.3823623955249786,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6140120625495911,0.1708864420652389,0.7932540774345398,284.9066162109375,284.95001220703125,304.2307434082031,297.4665832519531,299.45867919921875,297.2374572753906,284.90826416015625,1.0,0.5894554257392883,1.0,0.1500000059604644,0.2949354648590088,1.0,-2.9126012325286865,0.921300172805786,1.9913010597229004,0.2566840648651123,0.8568907976150513,0.8568907976150513,0.0,195.8560943603516,170.0,66799.8671875,0.0,2424.747314453125,1.0,278.5575256347656,283.0393981933594,300.4785461425781,304.85528564453125,293.1499938964844,293.1499938964844,278.8500061035156,38737.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095771670341492,1.0,0.0,0.0,3.5615103244781494,3.5615339279174805,8.463728136121063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.1982421875,0.0,1456.913330078125,1895.4371337890625,0.0,2559.300048828125,0.8881852030754089,1.0,0.0,3.0,1.0,0.0
