time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684340,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7931545376777649,0.3612388372421264,0.3286716639995575,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8946632742881775,0.5246598124504089,0.4996625483036041,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9408753514289856,0.6029002666473389,0.4224922955036163,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8198069930076599,0.3997535407543182,0.3822288811206817,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.62260502576828,0.1713554263114929,0.7926429510116577,285.0013122558594,284.95001220703125,304.2338256835937,297.4813842773437,299.4621887207031,297.2441101074219,284.999267578125,1.0,0.5825174450874329,1.0,0.1500000059604644,0.2952006459236145,1.0,-2.912414789199829,0.9203858375549316,1.9920289516448968,0.2557165026664734,0.9455108642578124,0.9455108642578124,0.0,184.1188201904297,158.0,66322.9375,0.0,2366.036865234375,1.0,278.8425598144531,283.1457214355469,300.4624938964844,304.7315673828125,293.1499938964844,293.1499938964844,278.54998779296875,33311.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024290204048157,1.0,0.0,0.0,3.685584306716919,3.685608148574829,9.063709853762704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.076171875,0.0,1552.80712890625,1895.4371337890625,0.0,2493.654052734375,0.9110430479049684,1.0,0.0,3.0,1.0,0.0
17684400,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7931545376777649,0.3612388372421264,0.3286716639995575,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8946632742881775,0.5246598124504089,0.4996625483036041,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9408753514289856,0.6029002666473389,0.4224922955036163,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8198069930076599,0.3997535407543182,0.3822288811206817,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.62260502576828,0.1713554263114929,0.7926429510116577,285.0013122558594,284.95001220703125,304.2338256835937,297.4813842773437,299.4621887207031,297.2441101074219,284.999267578125,1.0,0.5825174450874329,1.0,0.1500000059604644,0.2952006459236145,1.0,-2.912414789199829,0.9203858375549316,1.9920289516448968,0.2557165026664734,0.9455108642578124,0.9455108642578124,0.0,184.1188201904297,158.0,66322.9375,0.0,2366.036865234375,1.0,278.8425598144531,283.1457214355469,300.4624938964844,304.7315673828125,293.1499938964844,293.1499938964844,278.54998779296875,33311.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024290204048157,1.0,0.0,0.0,3.685584306716919,3.685608148574829,9.063709853762704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.076171875,0.0,1552.80712890625,1895.4371337890625,0.0,2493.654052734375,0.9110430479049684,1.0,0.0,3.0,1.0,0.0
17684460,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8050873279571533,0.3605397641658783,0.327837586402893,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9083179235458374,0.5235206484794617,0.4983755350112915,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.958302676677704,0.6053634285926819,0.4240659475326538,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8314029574394226,0.399631917476654,0.3818556070327759,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631467878818512,0.1715509742498397,0.7918351888656616,284.906982421875,284.95001220703125,304.23748779296875,297.4967041015625,299.4576721191406,297.2392883300781,284.9086303710937,1.0,0.5754022598266602,1.0,0.1500000059604644,0.2954777479171753,1.0,-2.910343885421753,0.9187315702438354,1.991612434387207,0.2545948028564453,0.8567984700202942,0.8567984700202942,0.0,172.66860961914062,146.0,66787.296875,0.0,2305.372802734375,1.0,278.5575561523437,283.0409545898437,300.50885009765625,304.8847961425781,293.1499938964844,293.1499938964844,278.8500061035156,38711.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084578514099121,1.0,0.0,0.0,3.5596277713775635,3.5596513748168945,8.454782687294937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.2373046875,0.0,1454.7177734375,1895.4371337890625,0.0,2548.9990234375,0.887748658657074,1.0,0.0,3.0,1.0,0.0
17684520,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8050873279571533,0.3605397641658783,0.327837586402893,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9083179235458374,0.5235206484794617,0.4983755350112915,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.958302676677704,0.6053634285926819,0.4240659475326538,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8314029574394226,0.399631917476654,0.3818556070327759,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631467878818512,0.1715509742498397,0.7918351888656616,284.906982421875,284.95001220703125,304.23748779296875,297.4967041015625,299.4576721191406,297.2392883300781,284.9086303710937,1.0,0.5754022598266602,1.0,0.1500000059604644,0.2954777479171753,1.0,-2.910343885421753,0.9187315702438354,1.991612434387207,0.2545948028564453,0.8567984700202942,0.8567984700202942,0.0,172.66860961914062,146.0,66787.296875,0.0,2305.372802734375,1.0,278.5575561523437,283.0409545898437,300.50885009765625,304.8847961425781,293.1499938964844,293.1499938964844,278.8500061035156,38711.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084578514099121,1.0,0.0,0.0,3.5596277713775635,3.5596513748168945,8.454782687294937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.2373046875,0.0,1454.7177734375,1895.4371337890625,0.0,2548.9990234375,0.887748658657074,1.0,0.0,3.0,1.0,0.0
17684580,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8189618587493896,0.3608175218105316,0.3274110555648803,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.926481068134308,0.5233049392700195,0.4974618554115295,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9769594073295592,0.609028160572052,0.4260468780994415,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8454818725585938,0.400217741727829,0.3817369341850281,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6422126293182373,0.1720728725194931,0.7914227247238159,285.0015563964844,284.95001220703125,304.2416076660156,297.51239013671875,299.46142578125,297.2458801269531,284.99951171875,1.0,0.5682026743888855,1.0,0.1500000059604644,0.2957548797130584,1.0,-2.910468578338623,0.9178962707519532,1.99257230758667,0.2536394894123077,0.9455294013023376,0.9455294013023376,0.0,160.66754150390625,134.0,66322.515625,0.0,2245.953369140625,1.0,278.8425598144531,283.14697265625,300.4936828613281,304.76275634765625,293.1499938964844,293.1499938964844,278.54998779296875,33291.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801345944404602,1.0,0.0,0.0,3.684488534927368,3.6845123767852783,9.058321097654698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.3134765625,0.0,1551.421142578125,1895.4371337890625,0.0,2483.7373046875,0.9107823967933656,1.0,0.0,3.0,1.0,0.0
17684640,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8189618587493896,0.3608175218105316,0.3274110555648803,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.926481068134308,0.5233049392700195,0.4974618554115295,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9769594073295592,0.609028160572052,0.4260468780994415,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8454818725585938,0.400217741727829,0.3817369341850281,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6422126293182373,0.1720728725194931,0.7914227247238159,285.0015563964844,284.95001220703125,304.2416076660156,297.51239013671875,299.46142578125,297.2458801269531,284.99951171875,1.0,0.5682026743888855,1.0,0.1500000059604644,0.2957548797130584,1.0,-2.910468578338623,0.9178962707519532,1.99257230758667,0.2536394894123077,0.9455294013023376,0.9455294013023376,0.0,160.66754150390625,134.0,66322.515625,0.0,2245.953369140625,1.0,278.8425598144531,283.14697265625,300.4936828613281,304.76275634765625,293.1499938964844,293.1499938964844,278.54998779296875,33291.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801345944404602,1.0,0.0,0.0,3.684488534927368,3.6845123767852783,9.058321097654698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.3134765625,0.0,1551.421142578125,1895.4371337890625,0.0,2483.7373046875,0.9107823967933656,1.0,0.0,3.0,1.0,0.0
17684700,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8262177109718323,0.3605307340621948,0.3271762728691101,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9366394281387328,0.5228087902069092,0.4970066845417022,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.985929548740387,0.6102969646453857,0.4269907176494598,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8533734679222107,0.4002235233783722,0.3816982805728912,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6483058333396912,0.1722306013107299,0.7914124131202698,284.8695068359375,284.95001220703125,304.2438049316406,297.5203552246094,299.4598388671875,297.244140625,284.8668212890625,1.0,0.5646135210990906,1.0,0.1500000059604644,0.2958934307098388,1.0,-2.9107203483581543,0.9175485372543336,1.9931716918945312,0.2532925903797149,0.853407084941864,0.853407084941864,0.0,154.72256469726562,134.0,67095.9296875,0.0,2216.84375,1.0,278.5970764160156,283.001708984375,300.5480041503906,304.9905090332031,293.1499938964844,293.1499938964844,278.54998779296875,37877.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067194223403931,1.0,0.0,0.0,3.64385437965393,3.643878698348999,8.859624927026744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.8173828125,0.0,1540.3665771484375,1895.4371337890625,0.0,2533.015625,0.9028919339179992,1.0,0.0,3.0,1.0,0.0
17684760,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8331685066223145,0.3601549863815307,0.3266038596630096,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9463436007499696,0.5222020745277405,0.4962020516395569,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9938874840736388,0.611478328704834,0.4276090562343597,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.861197292804718,0.4001199305057525,0.3813795447349548,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6543653607368469,0.1723134219646453,0.7907950282096863,284.9068603515625,284.95001220703125,304.2460632324219,297.5283508300781,299.4571838378906,297.24102783203125,284.90850830078125,1.0,0.5608918070793152,1.0,0.1500000059604644,0.2960233390331268,1.0,-2.908684492111206,0.9163752794265748,1.992309212684632,0.2525889873504638,0.8567419648170471,0.8567419648170471,0.0,149.07684326171875,122.0,66797.0390625,0.0,2185.2216796875,1.0,278.5578308105469,283.0417785644531,300.5406494140625,304.91766357421875,293.1499938964844,293.1499938964844,278.8500061035156,38689.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073909282684326,1.0,0.0,0.0,3.5597481727600098,3.559771776199341,8.455355100522866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.0400390625,0.0,1454.6845703125,1895.4371337890625,0.0,2539.1875,0.8877061605453491,1.0,0.0,3.0,1.0,0.0
17684820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8430939316749573,0.3603502810001373,0.3263372778892517,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9591847658157348,0.5219413042068481,0.4954960346221924,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.6160998940467834,0.4219544529914856,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8723598122596741,0.4005913436412811,0.3814018964767456,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6631297469139099,0.1727470755577087,0.7911608219146729,284.9922790527344,284.95001220703125,304.2503356933594,297.543212890625,299.4603576660156,297.2508850097656,284.9853210449219,1.0,0.552987277507782,1.0,0.1500000059604644,0.2962623536586761,1.0,-2.8854963779449463,0.9069821834564208,1.9785141944885247,0.2481244057416916,0.934958279132843,0.934958279132843,0.0,141.19711303710938,122.0,65951.9765625,0.0,2117.59423828125,1.0,278.8395690917969,283.1394348144531,300.5207214355469,304.7771911621094,293.1499938964844,293.1499938964844,278.8500061035156,33464.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002292513847351,1.0,0.0,0.0,3.67177152633667,3.67179536819458,8.995899634101079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.4814453125,0.0,1538.4378662109375,1895.4371337890625,0.0,2473.52099609375,0.9080265164375304,1.0,0.0,3.0,1.0,0.0
17684880,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8423168659210205,0.3603309392929077,0.3263716697692871,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9581674933433532,0.5218852162361145,0.4954966902732849,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.6169944405555725,0.4232290685176849,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8715207576751709,0.4006058573722839,0.3814622759819031,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.662516176700592,0.1727693974971771,0.7914254069328308,284.98077392578125,284.95001220703125,304.250732421875,297.54449462890625,299.4613037109375,297.253662109375,284.97412109375,1.0,0.5519382357597351,1.0,0.1500000059604644,0.2962831556797027,1.0,-2.876133680343628,0.9034143686294556,1.972719430923462,0.2484562546014785,0.9292235970497132,0.9292235970497132,0.0,141.4605712890625,125.0,65840.859375,0.0,2111.107666015625,1.0,278.8422546386719,283.1309509277344,300.5249328613281,304.7847595214844,293.1499938964844,293.1499938964844,278.54998779296875,33720.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001856207847595,1.0,0.0,0.0,3.675405979156494,3.675429821014404,9.013717772177188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.302734375,0.0,1544.4417724609375,1895.4371337890625,0.0,2473.122314453125,0.9089146256446838,1.0,0.0,3.0,1.0,0.0
17684940,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8533971309661865,0.3597233593463897,0.3256878554821014,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9713672995567322,0.520781934261322,0.4943289458751678,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6235787272453308,0.405467540025711,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.884080708026886,0.4004935026168823,0.381195604801178,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6725418567657471,0.1730721294879913,0.7915759682655334,284.9052124023437,284.95001220703125,304.2554626464844,297.5606994628906,299.4715576171875,297.269287109375,284.9063415527344,1.0,0.548200249671936,1.0,0.1500000059604644,0.2965429723262787,1.0,-2.879443407058716,0.9038388133049012,1.97560453414917,0.2466344982385635,0.846429705619812,0.846429705619812,0.0,134.29786682128906,128.0,66199.515625,0.0,2061.867431640625,1.0,278.5582580566406,283.0499267578125,300.5669860839844,304.9080810546875,293.1499938964844,293.1499938964844,278.8500061035156,39089.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048943281173706,1.0,0.0,0.0,3.5222837924957275,3.5223071575164795,8.278316272480879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.52734375,0.0,1417.975830078125,1895.4371337890625,0.0,2516.256591796875,0.8798312544822693,1.0,0.0,3.0,1.0,0.0
17685000,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8533971309661865,0.3597233593463897,0.3256878554821014,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9713672995567322,0.520781934261322,0.4943289458751678,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6235787272453308,0.405467540025711,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.884080708026886,0.4004935026168823,0.381195604801178,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6725418567657471,0.1730721294879913,0.7915759682655334,284.9052124023437,284.95001220703125,304.2554626464844,297.5606994628906,299.4715576171875,297.269287109375,284.9063415527344,1.0,0.548200249671936,1.0,0.1500000059604644,0.2965429723262787,1.0,-2.879443407058716,0.9038388133049012,1.97560453414917,0.2466344982385635,0.846429705619812,0.846429705619812,0.0,134.29786682128906,128.0,66199.515625,0.0,2061.867431640625,1.0,278.5582580566406,283.0499267578125,300.5669860839844,304.9080810546875,293.1499938964844,293.1499938964844,278.8500061035156,39089.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048943281173706,1.0,0.0,0.0,3.5222837924957275,3.5223071575164795,8.278316272480879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.52734375,0.0,1417.975830078125,1895.4371337890625,0.0,2516.256591796875,0.8798312544822693,1.0,0.0,3.0,1.0,0.0
17685060,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8571452498435974,0.3600453734397888,0.3257063031196594,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.975182831287384,0.520567774772644,0.4938362836837768,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.6311545372009277,0.4000767767429352,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8883519768714905,0.4010511338710785,0.3814636766910553,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6762869954109192,0.1736777573823928,0.7934337854385376,284.99481201171875,284.95001220703125,304.2601318359375,297.5768737792969,299.4887390136719,297.2929077148437,284.9939270019531,1.0,0.546311616897583,1.0,0.1500000059604644,0.2965095043182373,1.0,-2.874939203262329,0.902237594127655,1.9727017879486084,0.2459141761064529,0.9290359616279602,0.9290359616279602,0.0,131.9943084716797,131.0,65683.1640625,0.0,2042.9783935546875,1.0,278.8414611816406,283.1534118652344,300.555419921875,304.7847900390625,293.1499938964844,293.1499938964844,278.54998779296875,33621.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797135055065155,1.0,0.0,0.0,3.6409482955932617,3.6409718990325928,8.845498769005644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.4013671875,0.0,1505.3729248046875,1895.4371337890625,0.0,2445.260986328125,0.9012736678123474,1.0,0.0,3.0,1.0,0.0
17685120,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8571452498435974,0.3600453734397888,0.3257063031196594,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.975182831287384,0.520567774772644,0.4938362836837768,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.6311545372009277,0.4000767767429352,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8883519768714905,0.4010511338710785,0.3814636766910553,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6762869954109192,0.1736777573823928,0.7934337854385376,284.99481201171875,284.95001220703125,304.2601318359375,297.5768737792969,299.4887390136719,297.2929077148437,284.9939270019531,1.0,0.546311616897583,1.0,0.1500000059604644,0.2965095043182373,1.0,-2.874939203262329,0.902237594127655,1.9727017879486084,0.2459141761064529,0.9290359616279602,0.9290359616279602,0.0,131.9943084716797,131.0,65683.1640625,0.0,2042.9783935546875,1.0,278.8414611816406,283.1534118652344,300.555419921875,304.7847900390625,293.1499938964844,293.1499938964844,278.54998779296875,33621.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797135055065155,1.0,0.0,0.0,3.6409482955932617,3.6409718990325928,8.845498769005644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.4013671875,0.0,1505.3729248046875,1895.4371337890625,0.0,2445.260986328125,0.9012736678123474,1.0,0.0,3.0,1.0,0.0
17685180,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.857503354549408,0.3594368398189544,0.3253432214260101,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.975404977798462,0.519493579864502,0.4930180013179779,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6369625926017761,0.3991214632987976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8891170024871826,0.4009313285350799,0.3815099895000458,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6773920655250549,0.1739879548549652,0.795197069644928,284.9136657714844,284.95001220703125,304.2646484375,297.5928955078125,299.4947509765625,297.29937744140625,284.91485595703125,1.0,0.5460963845252991,1.0,0.1500000059604644,0.2964760065078735,1.0,-2.874545097351074,0.9021962881088256,1.972348928451538,0.2459483444690704,0.8503307700157166,0.8503307700157166,0.0,131.604736328125,149.0,66197.734375,0.0,2040.41455078125,1.0,278.5579833984375,283.0587463378906,300.6037902832031,304.9397888183594,293.1499938964844,293.1499938964844,278.8500061035156,38549.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028612732887268,1.0,0.0,0.0,3.515479803085327,3.515503168106079,8.246364586739219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.7275390625,0.0,1406.969970703125,1895.4371337890625,0.0,2497.6142578125,0.8778467774391174,1.0,0.0,3.0,1.0,0.0
17685240,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.857503354549408,0.3594368398189544,0.3253432214260101,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.975404977798462,0.519493579864502,0.4930180013179779,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6369625926017761,0.3991214632987976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8891170024871826,0.4009313285350799,0.3815099895000458,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6773920655250549,0.1739879548549652,0.795197069644928,284.9136657714844,284.95001220703125,304.2646484375,297.5928955078125,299.4947509765625,297.29937744140625,284.91485595703125,1.0,0.5460963845252991,1.0,0.1500000059604644,0.2964760065078735,1.0,-2.874545097351074,0.9021962881088256,1.972348928451538,0.2459483444690704,0.8503307700157166,0.8503307700157166,0.0,131.604736328125,149.0,66197.734375,0.0,2040.41455078125,1.0,278.5579833984375,283.0587463378906,300.6037902832031,304.9397888183594,293.1499938964844,293.1499938964844,278.8500061035156,38549.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028612732887268,1.0,0.0,0.0,3.515479803085327,3.515503168106079,8.246364586739219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.7275390625,0.0,1406.969970703125,1895.4371337890625,0.0,2497.6142578125,0.8778467774391174,1.0,0.0,3.0,1.0,0.0
17685300,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8543536067008972,0.3595473766326904,0.3252932727336883,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9718099236488342,0.5193504095077515,0.4927300214767456,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.639676570892334,0.403582900762558,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8858287334442139,0.4011654853820801,0.3816227614879608,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6750763654708862,0.1742540299892425,0.7963427305221558,285.02978515625,284.95001220703125,304.26678466796875,297.6007995605469,299.49981689453125,297.30426025390625,285.03253173828125,1.0,0.5485541820526123,1.0,0.1500000059604644,0.2964592576026916,1.0,-2.8809940814971924,0.9046534895896912,1.976340651512146,0.2467389702796936,0.9340654611587524,0.9340654611587524,0.0,133.5912628173828,149.0,65708.3203125,0.0,2061.059814453125,1.0,278.799072265625,283.1857604980469,300.5691833496094,304.7491149902344,293.1499938964844,293.1499938964844,278.8500061035156,33639.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973070740699768,1.0,0.0,0.0,3.5757970809936523,3.575819969177246,8.531767434760695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.5498046875,0.0,1434.864990234375,1895.4371337890625,0.0,2446.830078125,0.8889389634132385,1.0,0.0,3.0,1.0,0.0
17685360,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8498445153236389,0.3597293496131897,0.3255797028541565,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9663950800895692,0.5193229913711548,0.4928106069564819,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.6416500210762024,0.4105963408946991,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8809671998023987,0.4015122652053833,0.3820456266403198,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6715641617774963,0.1745799630880355,0.7982815504074097,285.014892578125,284.95001220703125,304.26885986328125,297.608642578125,299.5023498535156,297.3058776855469,285.01348876953125,1.0,0.5522549152374268,1.0,0.1500000059604644,0.2965801358222961,1.0,-2.892695665359497,0.9086573123931884,1.9840383529663088,0.2480393946170807,0.9490804672241212,0.9490804672241212,0.0,136.8265380859375,152.0,66148.453125,0.0,2096.863525390625,1.0,278.842041015625,283.1653747558594,300.5930480957031,304.842529296875,293.1499938964844,293.1499938964844,278.54998779296875,32739.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963477969169617,1.0,0.0,0.0,3.65846586227417,3.658489465713501,8.93081960384734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.7021484375,0.0,1518.154052734375,1895.4371337890625,0.0,2438.081787109375,0.9047145247459412,1.0,0.0,3.0,1.0,0.0
17685420,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8423987627029419,0.3589199781417846,0.3252834677696228,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9571197628974916,0.5181736350059509,0.492169976234436,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6428717374801636,0.4216881990432739,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8732086420059204,0.401321530342102,0.3822624683380127,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6659619212150574,0.1747245043516159,0.800443708896637,284.9158935546875,284.95001220703125,304.27264404296875,297.6240234375,299.4904479980469,297.2863464355469,284.917724609375,1.0,0.5571377873420715,1.0,0.1500000059604644,0.2968218624591827,1.0,-2.907776355743408,0.9134988188743592,1.9942774772644043,0.2497030347585678,0.8658158183097839,0.8658158183097839,0.0,141.9314422607422,155.0,67057.09375,0.0,2147.999267578125,1.0,278.5575866699219,283.0489807128906,300.6438293457031,305.032470703125,293.1499938964844,293.1499938964844,278.8500061035156,37935.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039638996124268,1.0,0.0,0.0,3.5677859783172607,3.567809581756592,8.493582299706759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.0693359375,0.0,1457.7659912109375,1895.4371337890625,0.0,2507.72119140625,0.8889148831367493,1.0,0.0,3.0,1.0,0.0
17685480,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8423987627029419,0.3589199781417846,0.3252834677696228,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9571197628974916,0.5181736350059509,0.492169976234436,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6428717374801636,0.4216881990432739,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8732086420059204,0.401321530342102,0.3822624683380127,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6659619212150574,0.1747245043516159,0.800443708896637,284.9158935546875,284.95001220703125,304.27264404296875,297.6240234375,299.4904479980469,297.2863464355469,284.917724609375,1.0,0.5571377873420715,1.0,0.1500000059604644,0.2968218624591827,1.0,-2.907776355743408,0.9134988188743592,1.9942774772644043,0.2497030347585678,0.8658158183097839,0.8658158183097839,0.0,141.9314422607422,155.0,67057.09375,0.0,2147.999267578125,1.0,278.5575866699219,283.0489807128906,300.6438293457031,305.032470703125,293.1499938964844,293.1499938964844,278.8500061035156,37935.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039638996124268,1.0,0.0,0.0,3.5677859783172607,3.567809581756592,8.493582299706759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.0693359375,0.0,1457.7659912109375,1895.4371337890625,0.0,2507.72119140625,0.8889148831367493,1.0,0.0,3.0,1.0,0.0
17685540,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8367923498153687,0.3589533269405365,0.3252473175525665,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9495564699172974,0.5178443789482117,0.4917832612991333,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.6446537971496582,0.4306806325912475,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8673281073570251,0.4017631411552429,0.3826368749141693,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6616314649581909,0.1750541478395462,0.802243173122406,285.0135498046875,284.95001220703125,304.27587890625,297.638916015625,299.4852905273437,297.27734375,285.01141357421875,1.0,0.5613977313041687,1.0,0.1500000059604644,0.2970636188983917,1.0,-2.9206879138946533,0.917526125907898,2.003161907196045,0.2508358061313629,0.963610053062439,0.963610053062439,0.0,146.17893981933594,158.0,66871.71875,0.0,2191.562255859375,1.0,278.8427124023437,283.1534118652344,300.627685546875,304.9300231933594,293.1499938964844,293.1499938964844,278.54998779296875,32765.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983952760696411,1.0,0.0,0.0,3.7099955081939697,3.71001935005188,9.184172427012528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.8974609375,0.0,1576.349853515625,1895.4371337890625,0.0,2456.7626953125,0.916197657585144,1.0,0.0,3.0,1.0,0.0
17685600,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8367923498153687,0.3589533269405365,0.3252473175525665,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9495564699172974,0.5178443789482117,0.4917832612991333,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.6446537971496582,0.4306806325912475,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8673281073570251,0.4017631411552429,0.3826368749141693,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6616314649581909,0.1750541478395462,0.802243173122406,285.0135498046875,284.95001220703125,304.27587890625,297.638916015625,299.4852905273437,297.27734375,285.01141357421875,1.0,0.5613977313041687,1.0,0.1500000059604644,0.2970636188983917,1.0,-2.9206879138946533,0.917526125907898,2.003161907196045,0.2508358061313629,0.963610053062439,0.963610053062439,0.0,146.17893981933594,158.0,66871.71875,0.0,2191.562255859375,1.0,278.8427124023437,283.1534118652344,300.627685546875,304.9300231933594,293.1499938964844,293.1499938964844,278.54998779296875,32765.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983952760696411,1.0,0.0,0.0,3.7099955081939697,3.71001935005188,9.184172427012528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.8974609375,0.0,1576.349853515625,1895.4371337890625,0.0,2456.7626953125,0.916197657585144,1.0,0.0,3.0,1.0,0.0
17685660,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8311800956726074,0.3579599559307098,0.3247402310371399,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9418725967407228,0.5165563821792603,0.4909747838973999,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6451034545898438,0.4393865168094635,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8616290092468262,0.4014558494091034,0.3827057182788849,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6574114561080933,0.175007477402687,0.803292989730835,284.9071655273437,284.95001220703125,304.2784118652344,297.6532287597656,299.46942138671875,297.2572937011719,284.9092712402344,1.0,0.5651759505271912,1.0,0.1500000059604644,0.2976483702659607,1.0,-2.9309213161468506,0.9194915890693665,2.01142954826355,0.2505951225757599,0.8708534240722656,0.8708534240722656,0.0,150.2861785888672,161.0,67640.3984375,0.0,2229.939453125,1.0,278.5572204589844,283.03326416015625,300.6720886230469,305.10272216796875,293.1499938964844,293.1499938964844,278.8500061035156,38238.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805742621421814,1.0,0.0,0.0,3.6105856895446777,3.610609769821167,8.698584679223131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.072265625,0.0,1506.325439453125,1895.4371337890625,0.0,2524.04345703125,0.8985911011695862,1.0,0.0,3.0,1.0,0.0
17685720,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8311800956726074,0.3579599559307098,0.3247402310371399,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9418725967407228,0.5165563821792603,0.4909747838973999,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6451034545898438,0.4393865168094635,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8616290092468262,0.4014558494091034,0.3827057182788849,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6574114561080933,0.175007477402687,0.803292989730835,284.9071655273437,284.95001220703125,304.2784118652344,297.6532287597656,299.46942138671875,297.2572937011719,284.9092712402344,1.0,0.5651759505271912,1.0,0.1500000059604644,0.2976483702659607,1.0,-2.9309213161468506,0.9194915890693665,2.01142954826355,0.2505951225757599,0.8708534240722656,0.8708534240722656,0.0,150.2861785888672,161.0,67640.3984375,0.0,2229.939453125,1.0,278.5572204589844,283.03326416015625,300.6720886230469,305.10272216796875,293.1499938964844,293.1499938964844,278.8500061035156,38238.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805742621421814,1.0,0.0,0.0,3.6105856895446777,3.610609769821167,8.698584679223131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.072265625,0.0,1506.325439453125,1895.4371337890625,0.0,2524.04345703125,0.8985911011695862,1.0,0.0,3.0,1.0,0.0
17685780,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8267617225646973,0.3579282164573669,0.3245972096920013,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9354996085166932,0.5161771774291992,0.490496277809143,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6465426087379456,0.4467929601669311,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8571190237998962,0.4018530249595642,0.3829983174800873,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6540231704711914,0.1752383410930633,0.8044467568397522,285.0105895996094,284.95001220703125,304.2801513671875,297.66680908203125,299.461669921875,297.2496643066406,285.0085754394531,1.0,0.5686118006706238,1.0,0.1500000059604644,0.298233151435852,1.0,-2.940812110900879,0.9212855696678162,2.019526481628418,0.2501561045646667,0.9690932631492616,0.9690932631492616,0.0,153.8809051513672,164.0,67309.078125,0.0,2265.386962890625,1.0,278.8429870605469,283.14501953125,300.6534423828125,304.9867553710937,293.1499938964844,293.1499938964844,278.54998779296875,33030.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997081875801086,1.0,0.0,0.0,3.74161148071289,3.741636037826538,9.341372333437904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.8271484375,0.0,1614.7252197265625,1895.4371337890625,0.0,2468.75732421875,0.9235193729400636,1.0,0.0,3.0,1.0,0.0
17685840,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8267617225646973,0.3579282164573669,0.3245972096920013,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9354996085166932,0.5161771774291992,0.490496277809143,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6465426087379456,0.4467929601669311,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8571190237998962,0.4018530249595642,0.3829983174800873,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6540231704711914,0.1752383410930633,0.8044467568397522,285.0105895996094,284.95001220703125,304.2801513671875,297.66680908203125,299.461669921875,297.2496643066406,285.0085754394531,1.0,0.5686118006706238,1.0,0.1500000059604644,0.298233151435852,1.0,-2.940812110900879,0.9212855696678162,2.019526481628418,0.2501561045646667,0.9690932631492616,0.9690932631492616,0.0,153.8809051513672,164.0,67309.078125,0.0,2265.386962890625,1.0,278.8429870605469,283.14501953125,300.6534423828125,304.9867553710937,293.1499938964844,293.1499938964844,278.54998779296875,33030.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997081875801086,1.0,0.0,0.0,3.74161148071289,3.741636037826538,9.341372333437904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.8271484375,0.0,1614.7252197265625,1895.4371337890625,0.0,2468.75732421875,0.9235193729400636,1.0,0.0,3.0,1.0,0.0
17685900,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8246621489524841,0.3574805855751037,0.3245077431201935,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.932466685771942,0.5155985355377197,0.4902654886245727,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.6467431783676147,0.4502107501029968,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8550333976745605,0.4017595946788788,0.3831698894500732,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6524859666824341,0.1752378493547439,0.8051640391349792,284.8729248046875,284.95001220703125,304.2807006835937,297.67333984375,299.45477294921875,297.24169921875,284.8693542480469,1.0,0.570263147354126,1.0,0.1500000059604644,0.2985255420207977,1.0,-2.945607900619507,0.9221231341362,2.023484706878662,0.2499781996011734,0.8755200505256653,0.8755200505256653,0.0,155.6273651123047,164.0,68245.625,0.0,2282.6650390625,1.0,278.5956420898437,282.9911499023437,300.7054748535156,305.221923828125,293.1499938964844,293.1499938964844,278.54998779296875,37164.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054853081703186,1.0,0.0,0.0,3.715733528137207,3.7157583236694336,9.212604368258326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.07421875,0.0,1616.4061279296875,1895.4371337890625,0.0,2521.68115234375,0.9186489582061768,1.0,0.0,3.0,1.0,0.0
17685960,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8216270208358765,0.3568969964981079,0.3240583837032318,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.92823988199234,0.5148646235466003,0.4896657466888428,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9986797571182252,0.6467850208282471,0.4525177180767059,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8520455360412598,0.4015195071697235,0.3830429911613464,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6502333879470825,0.1751380115747451,0.8052203059196472,284.90289306640625,284.95001220703125,304.2809753417969,297.6796264648437,299.44683837890625,297.2322082519531,284.9048767089844,1.0,0.5717059373855591,1.0,0.1500000059604644,0.2987453937530517,1.0,-2.9470345973968506,0.921931266784668,2.0251035690307617,0.2495736330747604,0.8733260631561279,0.8733260631561279,0.0,157.78628540039062,167.0,67998.4921875,0.0,2296.02001953125,1.0,278.5572814941406,283.0245666503906,300.696533203125,305.1532592773437,293.1499938964844,293.1499938964844,278.8500061035156,38446.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066232800483704,1.0,0.0,0.0,3.6367557048797607,3.636780023574829,8.82513859323808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.115234375,0.0,1536.7230224609375,1895.4371337890625,0.0,2532.132568359375,0.904473841190338,1.0,0.0,3.0,1.0,0.0
17686020,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8168756365776062,0.3568232357501983,0.3238908946514129,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9214181303977966,0.5144430994987488,0.489167720079422,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9950546026229858,0.6490681171417236,0.4538790285587311,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8473360538482666,0.401875227689743,0.3833174109458923,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6466748714447021,0.1753304004669189,0.8062645196914673,285.0064392089844,284.95001220703125,304.2807312011719,297.6914978027344,299.44293212890625,297.2309265136719,285.0044250488281,1.0,0.5742766857147217,1.0,0.1500000059604644,0.2991850674152374,1.0,-2.94946026802063,0.9214202761650084,2.028039932250977,0.248461365699768,0.9688535928726196,0.9688535928726196,0.0,161.58352661132812,170.0,67491.71875,0.0,2319.371826171875,1.0,278.8431396484375,283.13934326171875,300.6759948730469,305.0244445800781,293.1499938964844,293.1499938964844,278.54998779296875,33295.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001921772956848,1.0,0.0,0.0,3.756718873977661,3.7567434310913086,9.416958732799684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.83984375,0.0,1634.3436279296875,1895.4371337890625,0.0,2473.18212890625,0.9271062612533568,1.0,0.0,3.0,1.0,0.0
17686080,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8168756365776062,0.3568232357501983,0.3238908946514129,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9214181303977966,0.5144430994987488,0.489167720079422,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9950546026229858,0.6490681171417236,0.4538790285587311,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8473360538482666,0.401875227689743,0.3833174109458923,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6466748714447021,0.1753304004669189,0.8062645196914673,285.0064392089844,284.95001220703125,304.2807312011719,297.6914978027344,299.44293212890625,297.2309265136719,285.0044250488281,1.0,0.5742766857147217,1.0,0.1500000059604644,0.2991850674152374,1.0,-2.94946026802063,0.9214202761650084,2.028039932250977,0.248461365699768,0.9688535928726196,0.9688535928726196,0.0,161.58352661132812,170.0,67491.71875,0.0,2319.371826171875,1.0,278.8431396484375,283.13934326171875,300.6759948730469,305.0244445800781,293.1499938964844,293.1499938964844,278.54998779296875,33295.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001921772956848,1.0,0.0,0.0,3.756718873977661,3.7567434310913086,9.416958732799684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.83984375,0.0,1634.3436279296875,1895.4371337890625,0.0,2473.18212890625,0.9271062612533568,1.0,0.0,3.0,1.0,0.0
17686140,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8118616938591003,0.3557813763618469,0.3233360350131988,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.914625883102417,0.5131036043167114,0.4883080124855041,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9913175106048584,0.6504643559455872,0.4551509320735931,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.842635989189148,0.4015049338340759,0.3833269774913788,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6431883573532104,0.1752225756645202,0.80698162317276,284.9012145996094,284.95001220703125,304.279296875,297.70233154296875,299.4325866699219,297.22125244140625,284.902587890625,1.0,0.5765774846076965,1.0,0.1500000059604644,0.2996247708797455,1.0,-2.950167655944824,0.9202741384506226,2.029893636703491,0.2472608238458633,0.8718751072883606,0.8718751072883606,0.0,165.36184692382812,173.0,68056.4765625,0.0,2339.5419921875,1.0,278.5577697753906,283.02227783203125,300.7162170410156,305.1784362792969,293.1499938964844,293.1499938964844,278.8500061035156,38652.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065686821937561,1.0,0.0,0.0,3.642394781112671,3.6424193382263184,8.85252859461616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.8447265625,0.0,1544.526123046875,1895.4371337890625,0.0,2531.630859375,0.90581077337265,1.0,0.0,3.0,1.0,0.0
