time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686200,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8118616938591003,0.3557813763618469,0.3233360350131988,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.914625883102417,0.5131036043167114,0.4883080124855041,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9913175106048584,0.6504643559455872,0.4551509320735931,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.842635989189148,0.4015049338340759,0.3833269774913788,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6431883573532104,0.1752225756645202,0.80698162317276,284.9012145996094,284.95001220703125,304.279296875,297.70233154296875,299.4325866699219,297.22125244140625,284.902587890625,1.0,0.5765774846076965,1.0,0.1500000059604644,0.2996247708797455,1.0,-2.950167655944824,0.9202741384506226,2.029893636703491,0.2472608238458633,0.8718751072883606,0.8718751072883606,0.0,165.36184692382812,173.0,68056.4765625,0.0,2339.5419921875,1.0,278.5577697753906,283.02227783203125,300.7162170410156,305.1784362792969,293.1499938964844,293.1499938964844,278.8500061035156,38652.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065686821937561,1.0,0.0,0.0,3.642394781112671,3.6424193382263184,8.85252859461616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.8447265625,0.0,1544.526123046875,1895.4371337890625,0.0,2531.630859375,0.90581077337265,1.0,0.0,3.0,1.0,0.0
17686260,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8081594109535217,0.3557407259941101,0.3231679797172546,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9096973538398744,0.5126974582672119,0.4877909719944,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9888057112693788,0.653205394744873,0.4569015204906463,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8392537832260132,0.4018560945987701,0.3835648000240326,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6406878232955933,0.1754479110240936,0.8080060482025146,285.00701904296875,284.95001220703125,304.27655029296875,297.7120361328125,299.4314880371094,297.22369384765625,285.005126953125,1.0,0.578760027885437,1.0,0.1500000059604644,0.2999244928359985,1.0,-2.952958106994629,0.9203296899795532,2.032628297805786,0.2466229647397995,0.968524694442749,0.968524694442749,0.0,168.41690063476562,176.0,67539.78125,0.0,2359.927001953125,1.0,278.8431701660156,283.13995361328125,300.69537353515625,305.04718017578125,293.1499938964844,293.1499938964844,278.54998779296875,33358.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998989224433899,1.0,0.0,0.0,3.758775949478149,3.758800745010376,9.427275244888732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.0986328125,0.0,1637.232421875,1895.4371337890625,0.0,2470.500732421875,0.9276185035705566,1.0,0.0,3.0,1.0,0.0
17686320,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8081594109535217,0.3557407259941101,0.3231679797172546,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9096973538398744,0.5126974582672119,0.4877909719944,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9888057112693788,0.653205394744873,0.4569015204906463,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8392537832260132,0.4018560945987701,0.3835648000240326,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6406878232955933,0.1754479110240936,0.8080060482025146,285.00701904296875,284.95001220703125,304.27655029296875,297.7120361328125,299.4314880371094,297.22369384765625,285.005126953125,1.0,0.578760027885437,1.0,0.1500000059604644,0.2999244928359985,1.0,-2.952958106994629,0.9203296899795532,2.032628297805786,0.2466229647397995,0.968524694442749,0.968524694442749,0.0,168.41690063476562,176.0,67539.78125,0.0,2359.927001953125,1.0,278.8431701660156,283.13995361328125,300.69537353515625,305.04718017578125,293.1499938964844,293.1499938964844,278.54998779296875,33358.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998989224433899,1.0,0.0,0.0,3.758775949478149,3.758800745010376,9.427275244888732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.0986328125,0.0,1637.232421875,1895.4371337890625,0.0,2470.500732421875,0.9276185035705566,1.0,0.0,3.0,1.0,0.0
17686380,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.803633451461792,0.3547108173370361,0.3226207196712494,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9042736291885376,0.5113686919212341,0.4869336783885956,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9855158925056458,0.6545213460922241,0.4581630527973175,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8353497385978699,0.4014740884304046,0.3835541009902954,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6378551125526428,0.1753644794225692,0.8087843060493469,284.90167236328125,284.95001220703125,304.2723999023437,297.7204895019531,299.4218139648437,297.2146911621094,284.9037780761719,1.0,0.5808442831039429,1.0,0.1500000059604644,0.3002241849899292,1.0,-2.953716516494751,0.9196496605873108,2.034066915512085,0.2458881288766861,0.8725053668022156,0.8725053668022156,0.0,171.82435607910156,179.0,68109.9296875,0.0,2378.3916015625,1.0,278.55694580078125,283.0234680175781,300.7348937988281,305.2013244628906,293.1499938964844,293.1499938964844,278.8500061035156,38699.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063260316848755,1.0,0.0,0.0,3.643104553222656,3.643129110336304,8.855978990141011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.5390625,0.0,1545.6702880859375,1895.4371337890625,0.0,2529.4013671875,0.9061533212661744,1.0,0.0,3.0,1.0,0.0
17686440,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.803633451461792,0.3547108173370361,0.3226207196712494,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9042736291885376,0.5113686919212341,0.4869336783885956,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9855158925056458,0.6545213460922241,0.4581630527973175,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8353497385978699,0.4014740884304046,0.3835541009902954,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6378551125526428,0.1753644794225692,0.8087843060493469,284.90167236328125,284.95001220703125,304.2723999023437,297.7204895019531,299.4218139648437,297.2146911621094,284.9037780761719,1.0,0.5808442831039429,1.0,0.1500000059604644,0.3002241849899292,1.0,-2.953716516494751,0.9196496605873108,2.034066915512085,0.2458881288766861,0.8725053668022156,0.8725053668022156,0.0,171.82435607910156,179.0,68109.9296875,0.0,2378.3916015625,1.0,278.55694580078125,283.0234680175781,300.7348937988281,305.2013244628906,293.1499938964844,293.1499938964844,278.8500061035156,38699.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063260316848755,1.0,0.0,0.0,3.643104553222656,3.643129110336304,8.855978990141011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.5390625,0.0,1545.6702880859375,1895.4371337890625,0.0,2529.4013671875,0.9061533212661744,1.0,0.0,3.0,1.0,0.0
17686500,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8015197515487671,0.3546168506145477,0.3223597705364227,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9018447399139404,0.5110857486724854,0.4864958524703979,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.98399817943573,0.6557685732841492,0.4588232934474945,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8335345387458801,0.4015704691410064,0.3835201263427734,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6365160346031189,0.1754352748394012,0.8089905381202698,285.02301025390625,284.95001220703125,304.26971435546875,297.7242126464844,299.4201965332031,297.215087890625,285.0255432128906,1.0,0.5818167328834534,1.0,0.1500000059604644,0.3003740608692169,1.0,-2.953871726989746,0.9192280173301696,2.034643650054932,0.2453805953264236,0.9571706652641296,0.9571706652641296,0.0,173.4253387451172,179.0,67387.96875,0.0,2386.7060546875,1.0,278.8020324707031,283.15802001953125,300.6946105957031,304.99322509765625,293.1499938964844,293.1499938964844,278.8500061035156,34121.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008893728256226,1.0,0.0,0.0,3.6926095485687256,3.692633867263794,9.09829680040275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.466796875,0.0,1566.874755859375,1895.4371337890625,0.0,2479.5595703125,0.915274441242218,1.0,0.0,3.0,1.0,0.0
17686560,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8001921772956848,0.3546499609947204,0.3224291801452636,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9002174735069275,0.5109472870826721,0.4863967001438141,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9831843972206116,0.6571438908576965,0.4598187208175659,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8323872089385986,0.4018013477325439,0.3837618231773376,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6357065439224243,0.1755966246128082,0.809821367263794,285.0077514648437,284.95001220703125,304.26666259765625,297.72760009765625,299.4198608398437,297.2172241210937,285.0058898925781,1.0,0.5828906893730164,1.0,0.1500000059604644,0.3005270659923553,1.0,-2.956319808959961,0.9196397066116332,2.036679983139038,0.2452340722084045,0.9697471857070924,0.9697471857070924,0.0,174.7061004638672,182.0,67596.1953125,0.0,2397.618408203125,1.0,278.843017578125,283.1407165527344,300.7113342285156,305.0674743652344,293.1499938964844,293.1499938964844,278.54998779296875,33347.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997437119483948,1.0,0.0,0.0,3.76107120513916,3.761095762252808,9.438791153115744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.55859375,0.0,1639.83447265625,1895.4371337890625,0.0,2469.082275390625,0.928235113620758,1.0,0.0,3.0,1.0,0.0
17686620,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7959516644477844,0.3535965383052826,0.3218587636947632,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8954285383224487,0.5096003413200378,0.4855197370052337,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9799838066101074,0.6583587527275085,0.4610073566436767,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8288211226463318,0.4013965427875519,0.3837260603904724,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6331533193588257,0.175510287284851,0.8105788230895996,284.9012756347656,284.95001220703125,304.2592468261719,297.73321533203125,299.4093322753906,297.2085876464844,284.90338134765625,1.0,0.5848830342292786,1.0,0.1500000059604644,0.3008331060409546,1.0,-2.9568841457366943,0.9188677072525024,2.0380163192749023,0.2444587349891662,0.8730091452598572,0.8730091452598572,0.0,178.0176239013672,185.0,68162.734375,0.0,2415.269287109375,1.0,278.5569152832031,283.02313232421875,300.7480163574219,305.2189636230469,293.1499938964844,293.1499938964844,278.8500061035156,38703.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062447905540466,1.0,0.0,0.0,3.6461660861968994,3.646190643310547,8.870869692145789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.6025390625,0.0,1549.1136474609375,1895.4371337890625,0.0,2528.655517578125,0.9068296551704408,1.0,0.0,3.0,1.0,0.0
17686680,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7959516644477844,0.3535965383052826,0.3218587636947632,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8954285383224487,0.5096003413200378,0.4855197370052337,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9799838066101074,0.6583587527275085,0.4610073566436767,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8288211226463318,0.4013965427875519,0.3837260603904724,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6331533193588257,0.175510287284851,0.8105788230895996,284.9012756347656,284.95001220703125,304.2592468261719,297.73321533203125,299.4093322753906,297.2085876464844,284.90338134765625,1.0,0.5848830342292786,1.0,0.1500000059604644,0.3008331060409546,1.0,-2.9568841457366943,0.9188677072525024,2.0380163192749023,0.2444587349891662,0.8730091452598572,0.8730091452598572,0.0,178.0176239013672,185.0,68162.734375,0.0,2415.269287109375,1.0,278.5569152832031,283.02313232421875,300.7480163574219,305.2189636230469,293.1499938964844,293.1499938964844,278.8500061035156,38703.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062447905540466,1.0,0.0,0.0,3.6461660861968994,3.646190643310547,8.870869692145789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.6025390625,0.0,1549.1136474609375,1895.4371337890625,0.0,2528.655517578125,0.9068296551704408,1.0,0.0,3.0,1.0,0.0
17686740,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7927256226539612,0.3535102009773254,0.3216422200202942,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8916516304016113,0.5091579556465149,0.484961062669754,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9777124524116516,0.6608941555023193,0.4625987708568573,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8260782361030579,0.40170419216156,0.3839122951030731,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6311870217323303,0.1757365763187408,0.8115819096565247,285.00714111328125,284.95001220703125,304.25,297.7372436523437,299.40631103515625,297.2112731933594,285.00518798828125,1.0,0.586861789226532,1.0,0.1500000059604644,0.3011391460895538,1.0,-2.959287166595459,0.9187721610069276,2.040515184402466,0.2437719404697418,0.969957172870636,0.969957172870636,0.0,180.8460388183593,188.0,67634.0625,0.0,2433.90673828125,1.0,278.8432006835937,283.1402587890625,300.721435546875,305.0815124511719,293.1499938964844,293.1499938964844,278.54998779296875,33370.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997391819953918,1.0,0.0,0.0,3.7638258934021,3.763850450515747,9.452622862227144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.6220703125,0.0,1643.2467041015625,1895.4371337890625,0.0,2469.040771484375,0.9287680983543396,1.0,0.0,3.0,1.0,0.0
17686800,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7927256226539612,0.3535102009773254,0.3216422200202942,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8916516304016113,0.5091579556465149,0.484961062669754,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9777124524116516,0.6608941555023193,0.4625987708568573,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8260782361030579,0.40170419216156,0.3839122951030731,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6311870217323303,0.1757365763187408,0.8115819096565247,285.00714111328125,284.95001220703125,304.25,297.7372436523437,299.40631103515625,297.2112731933594,285.00518798828125,1.0,0.586861789226532,1.0,0.1500000059604644,0.3011391460895538,1.0,-2.959287166595459,0.9187721610069276,2.040515184402466,0.2437719404697418,0.969957172870636,0.969957172870636,0.0,180.8460388183593,188.0,67634.0625,0.0,2433.90673828125,1.0,278.8432006835937,283.1402587890625,300.721435546875,305.0815124511719,293.1499938964844,293.1499938964844,278.54998779296875,33370.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997391819953918,1.0,0.0,0.0,3.7638258934021,3.763850450515747,9.452622862227144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.6220703125,0.0,1643.2467041015625,1895.4371337890625,0.0,2469.040771484375,0.9287680983543396,1.0,0.0,3.0,1.0,0.0
17686860,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7884458303451538,0.3522576093673706,0.3209607005119324,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8868657946586609,0.5076135993003845,0.4839706420898437,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9742798209190368,0.6618348360061646,0.4636519849300384,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8224756121635437,0.4011009633541107,0.3837628960609436,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.628555178642273,0.1754512041807174,0.8118234276771545,284.9001159667969,284.95001220703125,304.2400207519531,297.7406311035156,299.3937683105469,297.2012023925781,284.9021301269531,1.0,0.5887477993965149,1.0,0.1500000059604644,0.3014546930789947,1.0,-2.958664655685425,0.9175350069999696,2.0411295890808105,0.2428105920553207,0.8723616600036621,0.8723616600036621,0.0,184.264404296875,191.0,68166.9453125,0.0,2449.911376953125,1.0,278.5569152832031,283.0227355957031,300.7553100585937,305.2281799316406,293.1499938964844,293.1499938964844,278.8500061035156,38762.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062252402305603,1.0,0.0,0.0,3.6467251777648926,3.646749496459961,8.873589649738278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.7490234375,0.0,1550.1822509765625,1895.4371337890625,0.0,2528.475830078125,0.9069831371307372,1.0,0.0,3.0,1.0,0.0
17686920,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7884458303451538,0.3522576093673706,0.3209607005119324,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8868657946586609,0.5076135993003845,0.4839706420898437,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9742798209190368,0.6618348360061646,0.4636519849300384,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8224756121635437,0.4011009633541107,0.3837628960609436,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.628555178642273,0.1754512041807174,0.8118234276771545,284.9001159667969,284.95001220703125,304.2400207519531,297.7406311035156,299.3937683105469,297.2012023925781,284.9021301269531,1.0,0.5887477993965149,1.0,0.1500000059604644,0.3014546930789947,1.0,-2.958664655685425,0.9175350069999696,2.0411295890808105,0.2428105920553207,0.8723616600036621,0.8723616600036621,0.0,184.264404296875,191.0,68166.9453125,0.0,2449.911376953125,1.0,278.5569152832031,283.0227355957031,300.7553100585937,305.2281799316406,293.1499938964844,293.1499938964844,278.8500061035156,38762.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062252402305603,1.0,0.0,0.0,3.6467251777648926,3.646749496459961,8.873589649738278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.7490234375,0.0,1550.1822509765625,1895.4371337890625,0.0,2528.475830078125,0.9069831371307372,1.0,0.0,3.0,1.0,0.0
17686980,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7846108675003052,0.3517419695854187,0.3204231262207031,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8825027346611023,0.5067241787910461,0.4830642640590668,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9712599515914916,0.6638721823692322,0.4649476110935211,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.819139838218689,0.4009591042995453,0.3835984766483307,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6258907914161682,0.1751805394887924,0.8109981417655945,285.0031433105469,284.95001220703125,304.2303771972656,297.7442932128906,299.3874206542969,297.2000427246094,285.00103759765625,1.0,0.5904371738433838,1.0,0.1500000059604644,0.3017702400684356,1.0,-2.9572913646698,0.9160241484642028,2.041267156600952,0.2415134012699127,0.965844988822937,0.965844988822937,0.0,187.44949340820312,194.0,67544.640625,0.0,2463.346923828125,1.0,278.8431701660156,283.1386413574219,300.727294921875,305.0838928222656,293.1499938964844,293.1499938964844,278.54998779296875,33496.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994869947433472,1.0,0.0,0.0,3.760267496109009,3.760292053222656,9.43475754411338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.5244140625,0.0,1640.0433349609375,1895.4371337890625,0.0,2466.73583984375,0.9280290007591248,1.0,0.0,3.0,1.0,0.0
17687040,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7846108675003052,0.3517419695854187,0.3204231262207031,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8825027346611023,0.5067241787910461,0.4830642640590668,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9712599515914916,0.6638721823692322,0.4649476110935211,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.819139838218689,0.4009591042995453,0.3835984766483307,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6258907914161682,0.1751805394887924,0.8109981417655945,285.0031433105469,284.95001220703125,304.2303771972656,297.7442932128906,299.3874206542969,297.2000427246094,285.00103759765625,1.0,0.5904371738433838,1.0,0.1500000059604644,0.3017702400684356,1.0,-2.9572913646698,0.9160241484642028,2.041267156600952,0.2415134012699127,0.965844988822937,0.965844988822937,0.0,187.44949340820312,194.0,67544.640625,0.0,2463.346923828125,1.0,278.8431701660156,283.1386413574219,300.727294921875,305.0838928222656,293.1499938964844,293.1499938964844,278.54998779296875,33496.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994869947433472,1.0,0.0,0.0,3.760267496109009,3.760292053222656,9.43475754411338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.5244140625,0.0,1640.0433349609375,1895.4371337890625,0.0,2466.73583984375,0.9280290007591248,1.0,0.0,3.0,1.0,0.0
17687100,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7825910449028015,0.3510091006755829,0.3200981318950653,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8802340626716614,0.505837619304657,0.482566624879837,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.969590187072754,0.664201557636261,0.4655126631259918,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8173810839653015,0.4005353450775146,0.3834849596023559,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6244651079177856,0.1748539358377456,0.8103973865509033,284.865234375,284.95001220703125,304.2256774902344,297.7462158203125,299.3807373046875,297.1944885253906,284.8619079589844,1.0,0.5912482738494873,1.0,0.1500000059604644,0.3019280135631561,1.0,-2.956129789352417,0.9150944352149964,2.041035413742065,0.2408873289823532,0.8694763779640198,0.8694763779640198,0.0,189.1240234375,194.0,68326.5625,0.0,2469.580810546875,1.0,278.5953369140625,282.9871520996094,300.7742919921875,305.30487060546875,293.1499938964844,293.1499938964844,278.54998779296875,37805.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048375844955444,1.0,0.0,0.0,3.722479343414306,3.722504377365112,9.246084573533152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.236328125,0.0,1629.0911865234375,1895.4371337890625,0.0,2515.73583984375,0.9204995036125184,1.0,0.0,3.0,1.0,0.0
17687160,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7798507809638977,0.3501249551773071,0.3193888366222381,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8772732615470886,0.5047786831855774,0.4816725552082062,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.967126965522766,0.6643599271774292,0.4656704366207123,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8149903416633606,0.3999471366405487,0.3830406963825226,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6225225329399109,0.1743960678577423,0.8089271783828735,284.89801025390625,284.95001220703125,304.22100830078125,297.7481994628906,299.3727722167969,297.1871032714844,284.8999938964844,1.0,0.5918886661529541,1.0,0.1500000059604644,0.3020444810390472,1.0,-2.9520933628082275,0.9132352471351624,2.03885817527771,0.2399215102195739,0.8671769499778748,0.8671769499778748,0.0,191.1208648681641,197.0,67932.734375,0.0,2472.08984375,1.0,278.5572204589844,283.0253295898437,300.76055908203125,305.2204895019531,293.1499938964844,293.1499938964844,278.8500061035156,38996.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054986596107483,1.0,0.0,0.0,3.632352113723755,3.6323764324188232,8.80378024703532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.736328125,0.0,1535.9361572265625,1895.4371337890625,0.0,2521.8037109375,0.9039400219917296,1.0,0.0,3.0,1.0,0.0
17687220,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7759899497032166,0.3493845164775848,0.3186361491680145,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.872934103012085,0.5036301612854004,0.4805069267749786,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9638962149620056,0.6660800576210022,0.4667378664016723,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8114913702011108,0.3995497524738312,0.3826161921024322,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6194952726364136,0.1737895607948303,0.8064689636230469,284.9987487792969,284.95001220703125,304.2117919921875,297.752197265625,299.3659362792969,297.1847229003906,284.9966735839844,1.0,0.5931708216667175,1.0,0.1500000059604644,0.3022773563861847,1.0,-2.947599172592163,0.9108477234840392,2.036751270294189,0.2383550852537155,0.9570210576057434,0.9570210576057434,0.0,194.2737274169922,200.0,67243.6796875,0.0,2479.52490234375,1.0,278.8430480957031,283.1402282714844,300.73321533203125,305.0715637207031,293.1499938964844,293.1499938964844,278.54998779296875,33635.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983570694923401,1.0,0.0,0.0,3.7418863773345934,3.741910934448242,9.342745102003392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.4296875,0.0,1619.6864013671875,1895.4371337890625,0.0,2456.413330078125,0.923960268497467,1.0,0.0,3.0,1.0,0.0
17687280,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7759899497032166,0.3493845164775848,0.3186361491680145,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.872934103012085,0.5036301612854004,0.4805069267749786,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9638962149620056,0.6660800576210022,0.4667378664016723,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8114913702011108,0.3995497524738312,0.3826161921024322,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6194952726364136,0.1737895607948303,0.8064689636230469,284.9987487792969,284.95001220703125,304.2117919921875,297.752197265625,299.3659362792969,297.1847229003906,284.9966735839844,1.0,0.5931708216667175,1.0,0.1500000059604644,0.3022773563861847,1.0,-2.947599172592163,0.9108477234840392,2.036751270294189,0.2383550852537155,0.9570210576057434,0.9570210576057434,0.0,194.2737274169922,200.0,67243.6796875,0.0,2479.52490234375,1.0,278.8430480957031,283.1402282714844,300.73321533203125,305.0715637207031,293.1499938964844,293.1499938964844,278.54998779296875,33635.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983570694923401,1.0,0.0,0.0,3.7418863773345934,3.741910934448242,9.342745102003392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.4296875,0.0,1619.6864013671875,1895.4371337890625,0.0,2456.413330078125,0.923960268497467,1.0,0.0,3.0,1.0,0.0
17687340,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.771423876285553,0.3476254045963287,0.3174502551555633,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8679572939872742,0.5015121698379517,0.4789269268512726,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9597209095954896,0.6663249731063843,0.4672730267047882,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8072963356971741,0.3983676135540008,0.3818738758563995,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6159147024154663,0.1727714389562606,0.8032292127609253,284.89794921875,284.95001220703125,304.2026672363281,297.7562866210937,299.35125732421875,297.1716003417969,284.89959716796875,1.0,0.5942768454551697,1.0,0.1500000059604644,0.3025102615356445,1.0,-2.9401392936706543,0.9073742628097534,2.032764911651612,0.2365058958530426,0.8602325916290283,0.8602325916290283,0.0,197.8245544433593,203.0,67551.9453125,0.0,2483.394775390625,1.0,278.5575561523437,283.03179931640625,300.7667541503906,305.20269775390625,293.1499938964844,293.1499938964844,278.8500061035156,39063.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040162920951843,1.0,0.0,0.0,3.60685396194458,3.606878280639648,8.680613632350287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.9189453125,0.0,1508.343994140625,1895.4371337890625,0.0,2508.20166015625,0.8982808589935303,1.0,0.0,3.0,1.0,0.0
17687400,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.771423876285553,0.3476254045963287,0.3174502551555633,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8679572939872742,0.5015121698379517,0.4789269268512726,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9597209095954896,0.6663249731063843,0.4672730267047882,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8072963356971741,0.3983676135540008,0.3818738758563995,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6159147024154663,0.1727714389562606,0.8032292127609253,284.89794921875,284.95001220703125,304.2026672363281,297.7562866210937,299.35125732421875,297.1716003417969,284.89959716796875,1.0,0.5942768454551697,1.0,0.1500000059604644,0.3025102615356445,1.0,-2.9401392936706543,0.9073742628097534,2.032764911651612,0.2365058958530426,0.8602325916290283,0.8602325916290283,0.0,197.8245544433593,203.0,67551.9453125,0.0,2483.394775390625,1.0,278.5575561523437,283.03179931640625,300.7667541503906,305.20269775390625,293.1499938964844,293.1499938964844,278.8500061035156,39063.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040162920951843,1.0,0.0,0.0,3.60685396194458,3.606878280639648,8.680613632350287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.9189453125,0.0,1508.343994140625,1895.4371337890625,0.0,2508.20166015625,0.8982808589935303,1.0,0.0,3.0,1.0,0.0
17687460,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7677687406539917,0.3467513024806976,0.3165841400623321,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8638736009597778,0.5002052187919617,0.4776178300380707,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9565203189849854,0.6678104400634766,0.4681858420372009,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8037627339363098,0.3978227078914642,0.3813124597072601,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6126859188079834,0.1719812005758285,0.7999089956283569,284.99609375,284.95001220703125,304.19354248046875,297.7603759765625,299.3451232910156,297.1692199707031,284.9940185546875,1.0,0.5952814817428589,1.0,0.1500000059604644,0.3026151955127716,1.0,-2.9339494705200195,0.9047619700431824,2.0291876792907715,0.235039085149765,0.9476017951965332,0.9476017951965332,0.0,200.8487548828125,206.0,66838.2109375,0.0,2487.00439453125,1.0,278.84283447265625,283.14508056640625,300.74029541015625,305.05291748046875,293.1499938964844,293.1499938964844,278.54998779296875,33683.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966590523719788,1.0,0.0,0.0,3.714842319488525,3.714866399765015,9.208185360876088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.591796875,0.0,1588.874267578125,1895.4371337890625,0.0,2440.919677734375,0.917878270149231,1.0,0.0,3.0,1.0,0.0
17687520,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7677687406539917,0.3467513024806976,0.3165841400623321,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8638736009597778,0.5002052187919617,0.4776178300380707,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9565203189849854,0.6678104400634766,0.4681858420372009,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8037627339363098,0.3978227078914642,0.3813124597072601,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6126859188079834,0.1719812005758285,0.7999089956283569,284.99609375,284.95001220703125,304.19354248046875,297.7603759765625,299.3451232910156,297.1692199707031,284.9940185546875,1.0,0.5952814817428589,1.0,0.1500000059604644,0.3026151955127716,1.0,-2.9339494705200195,0.9047619700431824,2.0291876792907715,0.235039085149765,0.9476017951965332,0.9476017951965332,0.0,200.8487548828125,206.0,66838.2109375,0.0,2487.00439453125,1.0,278.84283447265625,283.14508056640625,300.74029541015625,305.05291748046875,293.1499938964844,293.1499938964844,278.54998779296875,33683.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966590523719788,1.0,0.0,0.0,3.714842319488525,3.714866399765015,9.208185360876088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.591796875,0.0,1588.874267578125,1895.4371337890625,0.0,2440.919677734375,0.917878270149231,1.0,0.0,3.0,1.0,0.0
17687580,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.765525758266449,0.3456988930702209,0.3159970045089721,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8614057302474976,0.4989417791366577,0.4767916798591614,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.954440712928772,0.6678466796875,0.4685768187046051,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8016016483306885,0.3971071243286133,0.3809476196765899,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.610687792301178,0.1713427305221557,0.7979546785354614,284.86151123046875,284.95001220703125,304.1882629394531,297.7626953125,299.3374938964844,297.162109375,284.8635559082031,1.0,0.5958515405654907,1.0,0.1500000059604644,0.3026758134365082,1.0,-2.929939985275269,0.9031007289886476,2.026839256286621,0.2342521846294403,0.8472614288330078,0.8472614288330078,0.0,202.7116241455078,206.0,67374.3515625,0.0,2488.84326171875,1.0,278.584716796875,283.00439453125,300.7884826660156,305.2553405761719,293.1499938964844,293.1499938964844,278.54998779296875,39339.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021991848945618,1.0,0.0,0.0,3.640057802200317,3.640082359313965,8.841172416396148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.6728515625,0.0,1547.0517578125,1895.4371337890625,0.0,2491.54931640625,0.9034326672554016,1.0,0.0,3.0,1.0,0.0
17687640,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.763439953327179,0.3448899090290069,0.315297931432724,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8591799736022949,0.4979592859745025,0.4759081602096557,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9523646235466005,0.6678456664085388,0.4685705602169037,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7995960116386414,0.3965187072753906,0.3804470598697662,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.608849048614502,0.1708151996135711,0.7959559559822083,284.9017028808594,284.95001220703125,304.1843566894531,297.7643737792969,299.33135986328125,297.1564025878906,284.90380859375,1.0,0.5961565375328064,1.0,0.1500000059604644,0.3027201294898987,1.0,-2.9250268936157227,0.9011601805686952,2.023866653442383,0.2333430349826812,0.8550684452056885,0.8550684452056885,0.0,204.2941436767578,209.0,67072.859375,0.0,2487.60498046875,1.0,278.557373046875,283.0443725585937,300.7743225097656,305.1795959472656,293.1499938964844,293.1499938964844,278.8500061035156,39216.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021851181983948,1.0,0.0,0.0,3.571359872817993,3.571383714675904,8.51060747208976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.259765625,0.0,1470.9703369140625,1895.4371337890625,0.0,2491.42041015625,0.8907809257507324,1.0,0.0,3.0,1.0,0.0
17687700,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7614136934280396,0.3443520367145538,0.3146692216396332,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.856968343257904,0.4971872866153717,0.4750430583953857,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9504308104515076,0.6684398055076599,0.4687980711460113,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7976106405258179,0.3961354494094848,0.3799867928028106,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6069273352622986,0.1703221946954727,0.7937353849411011,285.0153503417969,284.95001220703125,304.1796875,297.76629638671875,299.3276672363281,297.1545715332031,285.01715087890625,1.0,0.596520721912384,1.0,0.1500000059604644,0.3027726113796234,1.0,-2.9202771186828613,0.8992543816566467,2.02102279663086,0.2323461920022964,0.9334729909896852,0.9334729909896852,0.0,205.913330078125,209.0,66295.421875,0.0,2486.85400390625,1.0,278.80029296875,283.171875,300.732177734375,304.9656066894531,293.1499938964844,293.1499938964844,278.8500061035156,34320.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962905168533325,1.0,0.0,0.0,3.620498418807984,3.620521783828736,8.746413300286804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.0859375,0.0,1488.12548828125,1895.4371337890625,0.0,2437.559814453125,0.8993234038352966,1.0,0.0,3.0,1.0,0.0
17687760,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7599396109580994,0.3438973128795624,0.3143303394317627,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8552876710891724,0.4965102672576904,0.4744708240032196,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.94914573431015,0.6691057682037354,0.4693312048912048,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7961392402648926,0.395844429731369,0.3797677457332611,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6054018139839172,0.169887289404869,0.7920166254043579,284.9938049316406,284.95001220703125,304.1749572753906,297.7681884765625,299.3252868652344,297.1541442871094,284.9917907714844,1.0,0.5969656705856323,1.0,0.1500000059604644,0.3027963638305664,1.0,-2.917492389678955,0.8981533646583557,2.019338846206665,0.2317535430192947,0.9380722641944884,0.9380722641944884,0.0,207.2560577392578,212.0,66374.4375,0.0,2488.369384765625,1.0,278.8424072265625,283.1513977050781,300.7475280761719,305.0304870605469,293.1499938964844,293.1499938964844,278.54998779296875,33697.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947080731391907,1.0,0.0,0.0,3.6832118034362793,3.6832356452941895,9.052044447344088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.701171875,0.0,1553.04541015625,1895.4371337890625,0.0,2423.14453125,0.9108606576919556,1.0,0.0,3.0,1.0,0.0
17687820,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7557987570762634,0.3419488668441772,0.3129497468471527,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8508132100105286,0.4941502809524536,0.4726374447345733,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9449751377105712,0.6689462065696716,0.4695660471916199,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.792081892490387,0.3944316506385803,0.3787866830825805,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6014236807823181,0.1686020791530609,0.7874873876571655,284.90386962890625,284.95001220703125,304.16534423828125,297.77178955078125,299.3119201660156,297.1417236328125,284.9049072265625,1.0,0.5976659655570984,1.0,0.1500000059604644,0.3028438687324524,1.0,-2.907295227050781,0.894264817237854,2.013030529022217,0.2300336956977844,0.8486731648445129,0.8486731648445129,0.0,210.65057373046875,215.0,66572.3359375,0.0,2486.332763671875,1.0,278.5577392578125,283.0543212890625,300.7808532714844,305.1536865234375,293.1499938964844,293.1499938964844,278.8500061035156,39113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000986576080322,1.0,0.0,0.0,3.538281440734864,3.5383048057556152,8.353683824680047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.599609375,0.0,1434.9779052734375,1895.4371337890625,0.0,2472.326904296875,0.8832433819770813,1.0,0.0,3.0,1.0,0.0
17687880,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7557987570762634,0.3419488668441772,0.3129497468471527,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8508132100105286,0.4941502809524536,0.4726374447345733,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9449751377105712,0.6689462065696716,0.4695660471916199,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.792081892490387,0.3944316506385803,0.3787866830825805,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6014236807823181,0.1686020791530609,0.7874873876571655,284.90386962890625,284.95001220703125,304.16534423828125,297.77178955078125,299.3119201660156,297.1417236328125,284.9049072265625,1.0,0.5976659655570984,1.0,0.1500000059604644,0.3028438687324524,1.0,-2.907295227050781,0.894264817237854,2.013030529022217,0.2300336956977844,0.8486731648445129,0.8486731648445129,0.0,210.65057373046875,215.0,66572.3359375,0.0,2486.332763671875,1.0,278.5577392578125,283.0543212890625,300.7808532714844,305.1536865234375,293.1499938964844,293.1499938964844,278.8500061035156,39113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000986576080322,1.0,0.0,0.0,3.538281440734864,3.5383048057556152,8.353683824680047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.599609375,0.0,1434.9779052734375,1895.4371337890625,0.0,2472.326904296875,0.8832433819770813,1.0,0.0,3.0,1.0,0.0
17687940,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7524487376213074,0.3408415913581848,0.3119016885757446,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8470940589904785,0.4925624430179596,0.4710918068885803,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9417526721954346,0.6699782609939575,0.4701927304267883,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7887139320373535,0.3936319053173065,0.3780067563056946,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5978527665138245,0.1675535440444946,0.7830407023429871,284.9887390136719,284.95001220703125,304.1553649902344,297.7750549316406,299.3057861328125,297.1395874023437,284.98760986328125,1.0,0.5983226895332336,1.0,0.1500000059604644,0.3028913736343384,1.0,-2.898643016815185,0.8909428715705872,2.007700204849243,0.2283828407526016,0.925929844379425,0.925929844379425,0.0,213.57305908203125,203.0,65845.828125,0.0,2484.8125,1.0,278.841552734375,283.1568908691406,300.7547302246094,305.0052185058594,293.1499938964844,293.1499938964844,278.54998779296875,33891.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926114201545715,1.0,0.0,0.0,3.647149085998535,3.647172689437866,8.875653065842926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.6533203125,0.0,1514.2354736328125,1895.4371337890625,0.0,2404.07470703125,0.9028319120407104,1.0,0.0,3.0,1.0,0.0
17688000,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7524487376213074,0.3408415913581848,0.3119016885757446,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8470940589904785,0.4925624430179596,0.4710918068885803,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9417526721954346,0.6699782609939575,0.4701927304267883,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7887139320373535,0.3936319053173065,0.3780067563056946,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5978527665138245,0.1675535440444946,0.7830407023429871,284.9887390136719,284.95001220703125,304.1553649902344,297.7750549316406,299.3057861328125,297.1395874023437,284.98760986328125,1.0,0.5983226895332336,1.0,0.1500000059604644,0.3028913736343384,1.0,-2.898643016815185,0.8909428715705872,2.007700204849243,0.2283828407526016,0.925929844379425,0.925929844379425,0.0,213.57305908203125,203.0,65845.828125,0.0,2484.8125,1.0,278.841552734375,283.1568908691406,300.7547302246094,305.0052185058594,293.1499938964844,293.1499938964844,278.54998779296875,33891.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926114201545715,1.0,0.0,0.0,3.647149085998535,3.647172689437866,8.875653065842926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.6533203125,0.0,1514.2354736328125,1895.4371337890625,0.0,2404.07470703125,0.9028319120407104,1.0,0.0,3.0,1.0,0.0
