time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688060,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.753097653388977,0.3388385474681854,0.3102036714553833,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8480316400527954,0.4901098906993866,0.4688940644264221,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9445850849151612,0.6696464419364929,0.4700980186462402,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7899559140205383,0.392131894826889,0.3766700029373169,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.5978943705558777,0.1661798506975174,0.7768447399139404,284.9052429199219,284.95001220703125,304.1449279785156,297.7779541015625,299.2924194335937,297.1277770996094,284.9059143066406,1.0,0.594474732875824,1.0,0.1500000059604644,0.3028877377510071,1.0,-2.8848025798797607,0.885868489742279,1.9989341497421265,0.2263386398553848,0.8406011462211609,0.8406011462211609,0.0,210.47952270507807,191.0,65950.6640625,0.0,2444.143310546875,1.0,278.5580444335937,283.0663146972656,300.7861328125,305.1203308105469,293.1499938964844,293.1499938964844,278.8500061035156,39177.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977952361106873,1.0,0.0,0.0,3.4966278076171875,3.4966509342193604,8.158158379956149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.9736328125,0.0,1391.9075927734375,1895.4371337890625,0.0,2451.28466796875,0.87413090467453,1.0,0.0,3.0,1.0,0.0
17688120,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.753097653388977,0.3388385474681854,0.3102036714553833,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8480316400527954,0.4901098906993866,0.4688940644264221,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9445850849151612,0.6696464419364929,0.4700980186462402,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7899559140205383,0.392131894826889,0.3766700029373169,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.5978943705558777,0.1661798506975174,0.7768447399139404,284.9052429199219,284.95001220703125,304.1449279785156,297.7779541015625,299.2924194335937,297.1277770996094,284.9059143066406,1.0,0.594474732875824,1.0,0.1500000059604644,0.3028877377510071,1.0,-2.8848025798797607,0.885868489742279,1.9989341497421265,0.2263386398553848,0.8406011462211609,0.8406011462211609,0.0,210.47952270507807,191.0,65950.6640625,0.0,2444.143310546875,1.0,278.5580444335937,283.0663146972656,300.7861328125,305.1203308105469,293.1499938964844,293.1499938964844,278.8500061035156,39177.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977952361106873,1.0,0.0,0.0,3.4966278076171875,3.4966509342193604,8.158158379956149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.9736328125,0.0,1391.9075927734375,1895.4371337890625,0.0,2451.28466796875,0.87413090467453,1.0,0.0,3.0,1.0,0.0
17688180,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7574800252914429,0.3377153277397156,0.3087569177150726,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8530318140983582,0.4884523153305053,0.4668819308280945,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9526758790016174,0.6705232858657837,0.470323771238327,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7951907515525818,0.3912768363952636,0.375434398651123,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.601029098033905,0.1650971919298172,0.7702911496162415,284.9848937988281,284.95001220703125,304.1340026855469,297.7803955078125,299.2861633300781,297.1263122558594,284.983642578125,1.0,0.5884412527084351,1.0,0.1500000059604644,0.3028841316699981,1.0,-2.871549606323242,0.8810123205184937,1.9905372858047483,0.2242229282855987,0.91255921125412,0.91255921125412,0.0,203.07003784179688,179.0,65147.62109375,0.0,2383.754150390625,1.0,278.8412170410156,283.1656188964844,300.7585144042969,304.96563720703125,293.1499938964844,293.1499938964844,278.54998779296875,34000.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900190353393555,1.0,0.0,0.0,3.601259469985962,3.6012825965881348,8.653705663164146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.291015625,0.0,1464.853759765625,1895.4371337890625,0.0,2380.54443359375,0.8927529454231262,1.0,0.0,3.0,1.0,0.0
17688240,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7574800252914429,0.3377153277397156,0.3087569177150726,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8530318140983582,0.4884523153305053,0.4668819308280945,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9526758790016174,0.6705232858657837,0.470323771238327,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7951907515525818,0.3912768363952636,0.375434398651123,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.601029098033905,0.1650971919298172,0.7702911496162415,284.9848937988281,284.95001220703125,304.1340026855469,297.7803955078125,299.2861633300781,297.1263122558594,284.983642578125,1.0,0.5884412527084351,1.0,0.1500000059604644,0.3028841316699981,1.0,-2.871549606323242,0.8810123205184937,1.9905372858047483,0.2242229282855987,0.91255921125412,0.91255921125412,0.0,203.07003784179688,179.0,65147.62109375,0.0,2383.754150390625,1.0,278.8412170410156,283.1656188964844,300.7585144042969,304.96563720703125,293.1499938964844,293.1499938964844,278.54998779296875,34000.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900190353393555,1.0,0.0,0.0,3.601259469985962,3.6012825965881348,8.653705663164146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.291015625,0.0,1464.853759765625,1895.4371337890625,0.0,2380.54443359375,0.8927529454231262,1.0,0.0,3.0,1.0,0.0
17688300,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7603627443313599,0.3367653489112854,0.3079652786254883,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8563312292098999,0.487259030342102,0.4658140540122986,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9575288891792296,0.6703386902809143,0.4703238606452942,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7985790371894836,0.3905642330646515,0.3747758269309997,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6032059192657471,0.1644499450922012,0.7669748067855835,284.8612670898437,284.95001220703125,304.1283264160156,297.78143310546875,299.2800598144531,297.1215515136719,284.8601989746094,1.0,0.5849252343177795,1.0,0.1500000059604644,0.3028823137283325,1.0,-2.864542245864868,0.8784422278404236,1.9861000776290887,0.2232062071561813,0.8217029571533203,0.8217029571533203,0.0,198.6306304931641,179.0,65598.3359375,0.0,2349.4775390625,1.0,278.5991516113281,283.03399658203125,300.80438232421875,305.1664733886719,293.1499938964844,293.1499938964844,278.54998779296875,39219.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948322296142578,1.0,0.0,0.0,3.5350558757781982,3.53507924079895,8.338460020240746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.2451171875,0.0,1432.335205078125,1895.4371337890625,0.0,2424.2744140625,0.8793916702270508,1.0,0.0,3.0,1.0,0.0
17688360,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7631769776344299,0.3357772827148437,0.3068796396255493,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8596401810646057,0.4860051274299621,0.4644385576248169,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.962226390838623,0.6701201796531677,0.4699923098087311,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.801944375038147,0.3897874355316162,0.37385955452919,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6053208708763123,0.1637542247772216,0.7630698084831238,284.9079284667969,284.95001220703125,304.1224670410156,297.78228759765625,299.2737121582031,297.1161193847656,284.9085693359375,1.0,0.5810661911964417,1.0,0.1500000059604644,0.3028026223182678,1.0,-2.8553919792175293,0.875309407711029,1.980082631111145,0.2220708131790161,0.8311849236488342,0.8311849236488342,0.0,194.0659027099609,167.0,65156.38671875,0.0,2310.97705078125,1.0,278.55859375,283.0829772949219,300.78875732421875,305.0722045898437,293.1499938964844,293.1499938964844,278.8500061035156,39208.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948442697525024,1.0,0.0,0.0,3.442431688308716,3.4424543380737305,7.907222538960923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.5126953125,0.0,1336.91162109375,1895.4371337890625,0.0,2424.384033203125,0.8623864054679871,1.0,0.0,3.0,1.0,0.0
17688420,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7713227272033691,0.3346654772758484,0.3053464889526367,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8688675165176392,0.4843150377273559,0.4622907042503357,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9740059971809388,0.670874297618866,0.4700599610805511,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8109506368637085,0.388912945985794,0.3724982440471649,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6113054752349854,0.16269052028656,0.7560579776763916,284.98175048828125,284.95001220703125,304.1102294921875,297.7835693359375,299.2685546875,297.1154479980469,284.98065185546875,1.0,0.5729501843452454,1.0,0.1500000059604644,0.3026432693004608,1.0,-2.840980529785156,0.8704996705055237,1.970480918884277,0.2203191667795181,0.8984767198562622,0.8984767198562622,0.0,183.5020446777344,155.0,64362.73828125,0.0,2234.46728515625,1.0,278.8407592773437,283.17681884765625,300.7608337402344,304.91796875,293.1499938964844,293.1499938964844,279.1499938964844,34071.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869013547897339,1.0,0.0,0.0,3.547966241836548,3.5479888916015625,8.399477451348503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.7861328125,0.0,1408.5628662109375,1895.4371337890625,0.0,2352.319091796875,0.880836546421051,1.0,0.0,3.0,1.0,0.0
17688480,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7713227272033691,0.3346654772758484,0.3053464889526367,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8688675165176392,0.4843150377273559,0.4622907042503357,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9740059971809388,0.670874297618866,0.4700599610805511,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8109506368637085,0.388912945985794,0.3724982440471649,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6113054752349854,0.16269052028656,0.7560579776763916,284.98175048828125,284.95001220703125,304.1102294921875,297.7835693359375,299.2685546875,297.1154479980469,284.98065185546875,1.0,0.5729501843452454,1.0,0.1500000059604644,0.3026432693004608,1.0,-2.840980529785156,0.8704996705055237,1.970480918884277,0.2203191667795181,0.8984767198562622,0.8984767198562622,0.0,183.5020446777344,155.0,64362.73828125,0.0,2234.46728515625,1.0,278.8407592773437,283.17681884765625,300.7608337402344,304.91796875,293.1499938964844,293.1499938964844,279.1499938964844,34071.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869013547897339,1.0,0.0,0.0,3.547966241836548,3.5479888916015625,8.399477451348503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.7861328125,0.0,1408.5628662109375,1895.4371337890625,0.0,2352.319091796875,0.880836546421051,1.0,0.0,3.0,1.0,0.0
17688540,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.781578779220581,0.3336949348449707,0.3040611743927002,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8804261088371277,0.482806533575058,0.4604257047176361,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9866931438446044,0.6717213988304138,0.4703331589698791,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8213868737220764,0.3882130682468414,0.3713904321193695,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6184995770454407,0.1617675423622131,0.7497801780700684,285.0307922363281,284.95001220703125,304.09722900390625,297.7841796875,299.2641906738281,297.1158752441406,285.02667236328125,1.0,0.5645401477813721,1.0,0.1500000059604644,0.3024839162826538,1.0,-2.8286452293396,0.8664473295211792,1.9621978998184204,0.218946024775505,0.990556299686432,0.990556299686432,0.0,172.1868133544922,143.0,63838.40234375,0.0,2158.596435546875,1.0,279.14166259765625,283.24383544921875,300.7709655761719,304.8805236816406,293.1499938964844,293.1499938964844,278.8500061035156,31636.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819830179214478,1.0,0.0,0.0,3.7240958213806152,3.724119663238525,9.254117117052374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.802734375,0.0,1583.8685302734375,1895.4371337890625,0.0,2307.962646484375,0.9186720252037048,1.0,0.0,3.0,1.0,0.0
17688600,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.781578779220581,0.3336949348449707,0.3040611743927002,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8804261088371277,0.482806533575058,0.4604257047176361,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9866931438446044,0.6717213988304138,0.4703331589698791,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8213868737220764,0.3882130682468414,0.3713904321193695,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6184995770454407,0.1617675423622131,0.7497801780700684,285.0307922363281,284.95001220703125,304.09722900390625,297.7841796875,299.2641906738281,297.1158752441406,285.02667236328125,1.0,0.5645401477813721,1.0,0.1500000059604644,0.3024839162826538,1.0,-2.8286452293396,0.8664473295211792,1.9621978998184204,0.218946024775505,0.990556299686432,0.990556299686432,0.0,172.1868133544922,143.0,63838.40234375,0.0,2158.596435546875,1.0,279.14166259765625,283.24383544921875,300.7709655761719,304.8805236816406,293.1499938964844,293.1499938964844,278.8500061035156,31636.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819830179214478,1.0,0.0,0.0,3.7240958213806152,3.724119663238525,9.254117117052374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.802734375,0.0,1583.8685302734375,1895.4371337890625,0.0,2307.962646484375,0.9186720252037048,1.0,0.0,3.0,1.0,0.0
17688660,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7915200591087341,0.3314216732978821,0.301940768957138,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8919423818588257,0.4799993336200714,0.457713782787323,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.997576892375946,0.6706231236457825,0.4696003496646881,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8314260244369507,0.3864368200302124,0.3695956766605377,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6251695156097412,0.1603435575962066,0.7421872019767761,284.8803405761719,284.95001220703125,304.0833435058594,297.78399658203125,299.2500915527344,297.1033020019531,284.8828430175781,1.0,0.5556051731109619,1.0,0.1500000059604644,0.3022573590278625,1.0,-2.8106801509857178,0.8605099320411682,1.9501701593399048,0.2171278148889541,0.8624632954597473,0.8624632954597473,0.0,161.40658569335938,131.0,64139.51171875,0.0,2076.53466796875,1.0,278.8570251464844,283.0947265625,300.8037109375,305.02325439453125,293.1499938964844,293.1499938964844,279.1499938964844,38972.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899083495140076,1.0,0.0,0.0,3.614962577819824,3.6149868965148926,8.719687230041018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.447265625,0.0,1516.5616455078125,1895.4371337890625,0.0,2379.540771484375,0.8998022675514221,1.0,0.0,3.0,1.0,0.0
17688720,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7915200591087341,0.3314216732978821,0.301940768957138,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8919423818588257,0.4799993336200714,0.457713782787323,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.997576892375946,0.6706231236457825,0.4696003496646881,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8314260244369507,0.3864368200302124,0.3695956766605377,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6251695156097412,0.1603435575962066,0.7421872019767761,284.8803405761719,284.95001220703125,304.0833435058594,297.78399658203125,299.2500915527344,297.1033020019531,284.8828430175781,1.0,0.5556051731109619,1.0,0.1500000059604644,0.3022573590278625,1.0,-2.8106801509857178,0.8605099320411682,1.9501701593399048,0.2171278148889541,0.8624632954597473,0.8624632954597473,0.0,161.40658569335938,131.0,64139.51171875,0.0,2076.53466796875,1.0,278.8570251464844,283.0947265625,300.8037109375,305.02325439453125,293.1499938964844,293.1499938964844,279.1499938964844,38972.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899083495140076,1.0,0.0,0.0,3.614962577819824,3.6149868965148926,8.719687230041018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.447265625,0.0,1516.5616455078125,1895.4371337890625,0.0,2379.540771484375,0.8998022675514221,1.0,0.0,3.0,1.0,0.0
17688780,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8006967902183533,0.3300845026969909,0.3001896142959595,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9024435877799988,0.4780037999153137,0.4552761614322662,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9990000128746032,0.6724976897239685,0.4561011791229248,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8405972123146057,0.3852859735488891,0.3679912090301513,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6309322714805603,0.159116193652153,0.7347366213798523,284.9694519042969,284.95001220703125,304.0685119628906,297.7829895019531,299.2448425292969,297.10693359375,284.96636962890625,1.0,0.5454529523849487,1.0,0.1500000059604644,0.3020308017730713,1.0,-2.778244972229004,0.8492153882980347,1.92902946472168,0.2133848816156387,0.9306533932685852,0.9306533932685852,0.0,151.87730407714844,119.0,62905.5625,0.0,1978.101806640625,1.0,279.1428527832031,283.2044982910156,300.7603454589844,304.8343505859375,293.1499938964844,293.1499938964844,278.8500061035156,34314.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818886041641235,1.0,0.0,0.0,3.7037606239318848,3.703784942626953,9.15333032480703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.0634765625,0.0,1581.0072021484375,1895.4371337890625,0.0,2307.11328125,0.9156293272972108,1.0,0.0,3.0,1.0,0.0
17688840,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8006967902183533,0.3300845026969909,0.3001896142959595,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9024435877799988,0.4780037999153137,0.4552761614322662,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9990000128746032,0.6724976897239685,0.4561011791229248,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8405972123146057,0.3852859735488891,0.3679912090301513,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6309322714805603,0.159116193652153,0.7347366213798523,284.9694519042969,284.95001220703125,304.0685119628906,297.7829895019531,299.2448425292969,297.10693359375,284.96636962890625,1.0,0.5454529523849487,1.0,0.1500000059604644,0.3020308017730713,1.0,-2.778244972229004,0.8492153882980347,1.92902946472168,0.2133848816156387,0.9306533932685852,0.9306533932685852,0.0,151.87730407714844,119.0,62905.5625,0.0,1978.101806640625,1.0,279.1428527832031,283.2044982910156,300.7603454589844,304.8343505859375,293.1499938964844,293.1499938964844,278.8500061035156,34314.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818886041641235,1.0,0.0,0.0,3.7037606239318848,3.703784942626953,9.15333032480703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.0634765625,0.0,1581.0072021484375,1895.4371337890625,0.0,2307.11328125,0.9156293272972108,1.0,0.0,3.0,1.0,0.0
17688900,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8056599497795105,0.3290548026561737,0.2993313372135162,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.908299207687378,0.476649671792984,0.4540693163871765,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.6743165254592896,0.4466600716114044,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8456180691719055,0.3844269812107086,0.3672060966491699,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.6340975761413574,0.1583964973688125,0.7310981154441833,284.83349609375,284.95001220703125,304.06072998046875,297.7821350097656,299.2436828613281,297.1119079589844,284.8312072753906,1.0,0.5399446487426758,1.0,0.1500000059604644,0.3019175231456756,1.0,-2.7594187259674072,0.8425917625427246,1.916826844215393,0.2110902369022369,0.8243251442909241,0.8243251442909241,0.0,147.0258026123047,119.0,63078.6953125,0.0,1924.7738037109373,1.0,278.8970947265625,283.06591796875,300.8026733398437,305.0127258300781,293.1499938964844,293.1499938964844,278.8500061035156,40175.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863940000534058,1.0,0.0,0.0,3.6165030002594,3.616527557373047,8.727120643925446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.3642578125,0.0,1527.1763916015625,1895.4371337890625,0.0,2347.733642578125,0.897875964641571,1.0,0.0,3.0,1.0,0.0
17688960,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8104193210601807,0.3280107676982879,0.2981856763362884,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.914444386959076,0.4752419590950012,0.4525476098060608,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6767053008079529,0.437181681394577,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8506730794906616,0.3835066854953766,0.3661553859710693,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6372496485710144,0.1576385349035263,0.7269083261489868,284.8839111328125,284.95001220703125,304.0526733398437,297.7810363769531,299.2450866699219,297.11932373046875,284.8852233886719,1.0,0.5341460704803467,1.0,0.1500000059604644,0.3016285896301269,1.0,-2.7385263442993164,0.835689127445221,1.902837157249451,0.2090133279561996,0.8268605470657349,0.8268605470657349,0.0,142.17819213867188,107.0,62274.70703125,0.0,1869.1502685546875,1.0,278.85809326171875,283.12646484375,300.7804260253906,304.8886413574219,293.1499938964844,293.1499938964844,279.1499938964844,40726.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785477876663208,1.0,0.0,0.0,3.4862866401672363,3.4863100051879883,8.109975055958785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.37109375,0.0,1392.3238525390625,1895.4371337890625,0.0,2339.459716796875,0.8732938170433044,1.0,0.0,3.0,1.0,0.0
17689020,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8222476243972778,0.326903760433197,0.2966715693473816,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9306724667549132,0.4733277559280395,0.4502151012420654,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9990000128746032,0.6841949820518494,0.4156039953231811,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8636959791183472,0.382417619228363,0.3646189272403717,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6456408500671387,0.1565138697624206,0.7197224497795105,284.9638061523437,284.95001220703125,304.0356750488281,297.7781066894531,299.2618408203125,297.15447998046875,284.9625244140625,1.0,0.522049605846405,1.0,0.1500000059604644,0.3010507524013519,1.0,-2.697490930557251,0.8221845030784607,1.875306487083435,0.2050213813781738,0.8854889273643494,0.8854889273643494,0.0,131.7211151123047,110.0,60858.84375,0.0,1757.83544921875,1.0,279.1409912109375,283.2323913574219,300.7424621582031,304.68536376953125,293.1499938964844,293.1499938964844,279.45001220703125,35157.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747200131416321,1.0,0.0,0.0,3.5548408031463623,3.554863691329956,8.432057825302763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.427734375,0.0,1423.7139892578125,1895.4371337890625,0.0,2242.866455078125,0.8830840587615967,1.0,0.0,3.0,1.0,0.0
17689080,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8222476243972778,0.326903760433197,0.2966715693473816,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9306724667549132,0.4733277559280395,0.4502151012420654,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9990000128746032,0.6841949820518494,0.4156039953231811,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8636959791183472,0.382417619228363,0.3646189272403717,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6456408500671387,0.1565138697624206,0.7197224497795105,284.9638061523437,284.95001220703125,304.0356750488281,297.7781066894531,299.2618408203125,297.15447998046875,284.9625244140625,1.0,0.522049605846405,1.0,0.1500000059604644,0.3010507524013519,1.0,-2.697490930557251,0.8221845030784607,1.875306487083435,0.2050213813781738,0.8854889273643494,0.8854889273643494,0.0,131.7211151123047,110.0,60858.84375,0.0,1757.83544921875,1.0,279.1409912109375,283.2323913574219,300.7424621582031,304.68536376953125,293.1499938964844,293.1499938964844,279.45001220703125,35157.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747200131416321,1.0,0.0,0.0,3.5548408031463623,3.554863691329956,8.432057825302763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.427734375,0.0,1423.7139892578125,1895.4371337890625,0.0,2242.866455078125,0.8830840587615967,1.0,0.0,3.0,1.0,0.0
17689140,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.82985919713974,0.3259912431240082,0.2956285178661346,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.941178858280182,0.4716477692127228,0.4483852684497833,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6924417614936829,0.4020491540431976,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8724768757820129,0.381551593542099,0.3635545074939728,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6511817574501038,0.1556334495544433,0.7145293354988098,285.0231628417969,284.95001220703125,304.0174865722656,297.7741394042969,299.2827453613281,297.1932067871094,285.0185546875,1.0,0.5147332549095154,1.0,0.1500000059604644,0.3004728853702545,1.0,-2.6702115535736084,0.8137499690055847,1.856461524963379,0.2028380632400512,0.9758297204971312,0.9758297204971312,0.0,125.34183502197266,113.0,60024.58203125,0.0,1688.1900634765625,1.0,279.4422912597656,283.31134033203125,300.7486877441406,304.6171569824219,293.1499938964844,293.1499938964844,279.1499938964844,32060.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671477794647217,1.0,0.0,0.0,3.712804794311523,3.7128288745880127,9.198087695949652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.740234375,0.0,1574.1865234375,1895.4371337890625,0.0,2175.552490234375,0.916247546672821,1.0,0.0,3.0,1.0,0.0
17689200,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.82985919713974,0.3259912431240082,0.2956285178661346,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.941178858280182,0.4716477692127228,0.4483852684497833,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6924417614936829,0.4020491540431976,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8724768757820129,0.381551593542099,0.3635545074939728,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6511817574501038,0.1556334495544433,0.7145293354988098,285.0231628417969,284.95001220703125,304.0174865722656,297.7741394042969,299.2827453613281,297.1932067871094,285.0185546875,1.0,0.5147332549095154,1.0,0.1500000059604644,0.3004728853702545,1.0,-2.6702115535736084,0.8137499690055847,1.856461524963379,0.2028380632400512,0.9758297204971312,0.9758297204971312,0.0,125.34183502197266,113.0,60024.58203125,0.0,1688.1900634765625,1.0,279.4422912597656,283.31134033203125,300.7486877441406,304.6171569824219,293.1499938964844,293.1499938964844,279.1499938964844,32060.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671477794647217,1.0,0.0,0.0,3.712804794311523,3.7128288745880127,9.198087695949652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.740234375,0.0,1574.1865234375,1895.4371337890625,0.0,2175.552490234375,0.916247546672821,1.0,0.0,3.0,1.0,0.0
17689260,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8319987058639526,0.3238324522972107,0.2938937544822693,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9442343711853028,0.468731164932251,0.4458712637424469,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.6975518465042114,0.3963936865329742,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.875348687171936,0.3796453475952148,0.3619455099105835,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6525178551673889,0.1543044596910476,0.7088172435760498,284.88348388671875,284.95001220703125,303.9979858398437,297.7689819335937,299.2876281738281,297.2047424316406,284.88671875,1.0,0.5102596879005432,1.0,0.1500000059604644,0.2995925843715668,1.0,-2.649511337280273,0.8086024522781372,1.8409090042114256,0.2026932537555694,0.8528330326080322,0.8528330326080322,0.0,122.42790985107422,116.0,60215.25390625,0.0,1644.9847412109375,1.0,279.1572265625,283.1764221191406,300.7846984863281,304.749755859375,293.1499938964844,293.1499938964844,279.45001220703125,39465.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745162844657898,1.0,0.0,0.0,3.577791213989258,3.577815294265747,8.541287002117315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.0087890625,0.0,1479.719970703125,1895.4371337890625,0.0,2241.047607421875,0.8921202421188354,1.0,0.0,3.0,1.0,0.0
17689320,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8319987058639526,0.3238324522972107,0.2938937544822693,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9442343711853028,0.468731164932251,0.4458712637424469,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.6975518465042114,0.3963936865329742,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.875348687171936,0.3796453475952148,0.3619455099105835,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6525178551673889,0.1543044596910476,0.7088172435760498,284.88348388671875,284.95001220703125,303.9979858398437,297.7689819335937,299.2876281738281,297.2047424316406,284.88671875,1.0,0.5102596879005432,1.0,0.1500000059604644,0.2995925843715668,1.0,-2.649511337280273,0.8086024522781372,1.8409090042114256,0.2026932537555694,0.8528330326080322,0.8528330326080322,0.0,122.42790985107422,116.0,60215.25390625,0.0,1644.9847412109375,1.0,279.1572265625,283.1764221191406,300.7846984863281,304.749755859375,293.1499938964844,293.1499938964844,279.45001220703125,39465.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745162844657898,1.0,0.0,0.0,3.577791213989258,3.577815294265747,8.541287002117315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.0087890625,0.0,1479.719970703125,1895.4371337890625,0.0,2241.047607421875,0.8921202421188354,1.0,0.0,3.0,1.0,0.0
17689380,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8318727612495422,0.3225824236869812,0.2925235331058502,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9439560174942015,0.4666708707809448,0.4436618685722351,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7021663188934326,0.39473757147789,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8754366636276245,0.3783994019031524,0.3605403900146484,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.651696503162384,0.1531624495983123,0.7032000422477722,284.9916687011719,284.95001220703125,303.9771423339844,297.7626037597656,299.2943725585937,297.2178955078125,284.9891357421875,1.0,0.5077168941497803,1.0,0.1500000059604644,0.298712283372879,1.0,-2.6347744464874268,0.8056867122650146,1.829087734222412,0.2033825516700744,0.9409077167510986,0.9409077167510986,0.0,121.2920379638672,119.0,59453.43359375,0.0,1618.8629150390625,1.0,279.442626953125,283.29595947265625,300.7397155761719,304.5806884765625,293.1499938964844,293.1499938964844,279.1499938964844,33605.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662035822868347,1.0,0.0,0.0,3.689687967300415,3.689712047576904,9.083904615181382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.4736328125,0.0,1559.6646728515625,1895.4371337890625,0.0,2167.201171875,0.9121347665786744,1.0,0.0,3.0,1.0,0.0
17689440,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8318727612495422,0.3225824236869812,0.2925235331058502,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9439560174942015,0.4666708707809448,0.4436618685722351,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7021663188934326,0.39473757147789,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8754366636276245,0.3783994019031524,0.3605403900146484,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.651696503162384,0.1531624495983123,0.7032000422477722,284.9916687011719,284.95001220703125,303.9771423339844,297.7626037597656,299.2943725585937,297.2178955078125,284.9891357421875,1.0,0.5077168941497803,1.0,0.1500000059604644,0.298712283372879,1.0,-2.6347744464874268,0.8056867122650146,1.829087734222412,0.2033825516700744,0.9409077167510986,0.9409077167510986,0.0,121.2920379638672,119.0,59453.43359375,0.0,1618.8629150390625,1.0,279.442626953125,283.29595947265625,300.7397155761719,304.5806884765625,293.1499938964844,293.1499938964844,279.1499938964844,33605.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662035822868347,1.0,0.0,0.0,3.689687967300415,3.689712047576904,9.083904615181382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.4736328125,0.0,1559.6646728515625,1895.4371337890625,0.0,2167.201171875,0.9121347665786744,1.0,0.0,3.0,1.0,0.0
17689500,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.831035852432251,0.3215585947036743,0.2918463349342346,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9427767395973206,0.4652957022190094,0.4426054060459137,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9990000128746032,0.7035831212997437,0.3951002061367035,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8746323585510254,0.3775026500225067,0.359892189502716,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6506707072257996,0.1524664610624313,0.7005246877670288,284.8544921875,284.95001220703125,303.9661560058594,297.7589416503906,299.2919006347656,297.2159729003906,284.8501892089844,1.0,0.5070011615753174,1.0,0.1500000059604644,0.2982721328735351,1.0,-2.62913465499878,0.8048690557479858,1.824265480041504,0.2040320634841919,0.8418135046958923,0.8418135046958923,0.0,121.248046875,119.0,60052.7734375,0.0,1610.7025146484375,1.0,279.1970520019531,283.1483764648437,300.7873840332031,304.7856140136719,293.1499938964844,293.1499938964844,279.1499938964844,38581.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719054222106934,1.0,0.0,0.0,3.636064767837525,3.6360890865325928,8.821785399959481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.642578125,0.0,1536.962158203125,1895.4371337890625,0.0,2217.77734375,0.9013737440109252,1.0,0.0,3.0,1.0,0.0
17689560,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8291512131690979,0.3204280138015747,0.2908416092395782,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9402670860290528,0.4637987315654754,0.4412168562412262,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.7045444846153259,0.3966272175312042,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8727301359176636,0.3764804303646087,0.3589606285095215,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6488152146339417,0.1516744643449783,0.6971972584724426,284.89508056640625,284.95001220703125,303.95477294921875,297.75494384765625,299.2854309082031,297.2100524902344,284.8978576660156,1.0,0.5064992904663086,1.0,0.1500000059604644,0.2980085611343384,1.0,-2.622976064682007,0.8033674359321594,1.8196085691452024,0.2041174620389938,0.8419585824012756,0.8419585824012756,0.0,121.6388168334961,122.0,59601.20703125,0.0,1603.7479248046875,1.0,279.1579284667969,283.1996765136719,300.7669372558594,304.6909484863281,293.1499938964844,293.1499938964844,279.45001220703125,39774.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725357413291931,1.0,0.0,0.0,3.522752046585083,3.522775650024414,8.280517249659169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.9970703125,0.0,1423.408203125,1895.4371337890625,0.0,2223.38916015625,0.8805140852928162,1.0,0.0,3.0,1.0,0.0
17689620,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8257437944412231,0.3190794885158539,0.2895051836967468,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9354257583618164,0.4617215096950531,0.4391176104545593,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.7069211006164551,0.4000737965106964,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.869114875793457,0.3752041459083557,0.3576365709304809,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6451734304428101,0.1503729522228241,0.6912915110588074,284.9963684082031,284.95001220703125,303.9308776855469,297.74591064453125,299.2801513671875,297.2095642089844,284.9938049316406,1.0,0.506166934967041,1.0,0.1500000059604644,0.2974813878536224,1.0,-2.614297389984131,0.8016566634178162,1.81264078617096,0.2046840488910675,0.9299173951148988,0.9299173951148988,0.0,122.70282745361328,125.0,58937.18359375,0.0,1596.3096923828125,1.0,279.4419250488281,283.3110656738281,300.7230529785156,304.5296936035156,293.1499938964844,293.1499938964844,279.1499938964844,33490.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642914652824402,1.0,0.0,0.0,3.6426706314086914,3.6426942348480233,8.853869530867087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.0302734375,0.0,1506.2913818359375,1895.4371337890625,0.0,2150.317626953125,0.901599109172821,1.0,0.0,3.0,1.0,0.0
17689680,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8257437944412231,0.3190794885158539,0.2895051836967468,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9354257583618164,0.4617215096950531,0.4391176104545593,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.7069211006164551,0.4000737965106964,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.869114875793457,0.3752041459083557,0.3576365709304809,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6451734304428101,0.1503729522228241,0.6912915110588074,284.9963684082031,284.95001220703125,303.9308776855469,297.74591064453125,299.2801513671875,297.2095642089844,284.9938049316406,1.0,0.506166934967041,1.0,0.1500000059604644,0.2974813878536224,1.0,-2.614297389984131,0.8016566634178162,1.81264078617096,0.2046840488910675,0.9299173951148988,0.9299173951148988,0.0,122.70282745361328,125.0,58937.18359375,0.0,1596.3096923828125,1.0,279.4419250488281,283.3110656738281,300.7230529785156,304.5296936035156,293.1499938964844,293.1499938964844,279.1499938964844,33490.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642914652824402,1.0,0.0,0.0,3.6426706314086914,3.6426942348480233,8.853869530867087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.0302734375,0.0,1506.2913818359375,1895.4371337890625,0.0,2150.317626953125,0.901599109172821,1.0,0.0,3.0,1.0,0.0
17689740,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8207203149795532,0.3167904615402221,0.2877499461174011,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9285012483596802,0.4587723612785339,0.436655730009079,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.7073713541030884,0.4055114388465881,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8639203310012817,0.3732118308544159,0.3560429513454437,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6404065489768982,0.1487172842025756,0.6847859621047974,284.9010009765625,284.95001220703125,303.9053649902344,297.73541259765625,299.2619934082031,297.1911315917969,284.9028015136719,1.0,0.5064131617546082,1.0,0.1500000059604644,0.2969542443752289,1.0,-2.606034994125366,0.8000950217247009,1.8059399127960205,0.2053867727518081,0.835919201374054,0.835919201374054,0.0,124.58635711669922,128.0,59111.5078125,0.0,1593.1297607421875,1.0,279.158447265625,283.214111328125,300.74835205078125,304.640869140625,293.1499938964844,293.1499938964844,279.45001220703125,39472.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708653807640076,1.0,0.0,0.0,3.482343912124634,3.482367038726806,8.091641916507797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.052734375,0.0,1379.3106689453125,1895.4371337890625,0.0,2208.527099609375,0.8712823390960693,1.0,0.0,3.0,1.0,0.0
17689800,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8207203149795532,0.3167904615402221,0.2877499461174011,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9285012483596802,0.4587723612785339,0.436655730009079,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.7073713541030884,0.4055114388465881,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8639203310012817,0.3732118308544159,0.3560429513454437,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6404065489768982,0.1487172842025756,0.6847859621047974,284.9010009765625,284.95001220703125,303.9053649902344,297.73541259765625,299.2619934082031,297.1911315917969,284.9028015136719,1.0,0.5064131617546082,1.0,0.1500000059604644,0.2969542443752289,1.0,-2.606034994125366,0.8000950217247009,1.8059399127960205,0.2053867727518081,0.835919201374054,0.835919201374054,0.0,124.58635711669922,128.0,59111.5078125,0.0,1593.1297607421875,1.0,279.158447265625,283.214111328125,300.74835205078125,304.640869140625,293.1499938964844,293.1499938964844,279.45001220703125,39472.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708653807640076,1.0,0.0,0.0,3.482343912124634,3.482367038726806,8.091641916507797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.052734375,0.0,1379.3106689453125,1895.4371337890625,0.0,2208.527099609375,0.8712823390960693,1.0,0.0,3.0,1.0,0.0
17689860,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8157296180725098,0.3152695596218109,0.2863151729106903,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9215490221977234,0.4565605223178863,0.4344931244850158,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.7080531120300293,0.4113701581954956,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8587349057197571,0.3718132674694061,0.354664146900177,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.635567307472229,0.1472382098436355,0.6783006191253662,284.9926452636719,284.95001220703125,303.8780822753906,297.723388671875,299.2496643066406,297.1820678710937,284.99090576171875,1.0,0.5070328712463379,1.0,0.1500000059604644,0.2964930236339569,1.0,-2.599299669265747,0.7989160418510437,1.800383687019348,0.2060290575027465,0.9187914729118348,0.9187914729118348,0.0,126.71663665771484,131.0,58462.2890625,0.0,1593.18896484375,1.0,279.441162109375,283.31787109375,300.7025451660156,304.48077392578125,293.1499938964844,293.1499938964844,279.1499938964844,33569.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629414200782776,1.0,0.0,0.0,3.604913473129273,3.604936599731445,8.671275395499833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.564453125,0.0,1465.6201171875,1895.4371337890625,0.0,2138.42138671875,0.892998456954956,1.0,0.0,3.0,1.0,0.0
