time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17689920,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8157296180725098,0.3152695596218109,0.2863151729106903,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9215490221977234,0.4565605223178863,0.4344931244850158,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.7080531120300293,0.4113701581954956,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8587349057197571,0.3718132674694061,0.354664146900177,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.635567307472229,0.1472382098436355,0.6783006191253662,284.9926452636719,284.95001220703125,303.8780822753906,297.723388671875,299.2496643066406,297.1820678710937,284.99090576171875,1.0,0.5070328712463379,1.0,0.1500000059604644,0.2964930236339569,1.0,-2.599299669265747,0.7989160418510437,1.800383687019348,0.2060290575027465,0.9187914729118348,0.9187914729118348,0.0,126.71663665771484,131.0,58462.2890625,0.0,1593.18896484375,1.0,279.441162109375,283.31787109375,300.7025451660156,304.48077392578125,293.1499938964844,293.1499938964844,279.1499938964844,33569.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629414200782776,1.0,0.0,0.0,3.604913473129273,3.604936599731445,8.671275395499833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.564453125,0.0,1465.6201171875,1895.4371337890625,0.0,2138.42138671875,0.892998456954956,1.0,0.0,3.0,1.0,0.0
17689980,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8095510601997375,0.3128482401371002,0.2844495773315429,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9135083556175232,0.4535013735294342,0.431938499212265,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.7069555521011353,0.4184027910232544,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8526719212532043,0.3697069883346557,0.3529799878597259,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6301029324531555,0.1454267352819442,0.6711806058883667,284.9054870605469,284.95001220703125,303.8489990234375,297.70977783203125,299.2261657714844,297.1579895019531,284.9071044921875,1.0,0.5078741312026978,1.0,0.1500000059604644,0.2960318028926849,1.0,-2.5918633937835693,0.797461748123169,1.7944015264511108,0.2066061645746231,0.8309450745582581,0.8309450745582581,0.0,129.34033203125,134.0,58612.703125,0.0,1594.430908203125,1.0,279.15875244140625,283.228271484375,300.7232971191406,304.5843811035156,293.1499938964844,293.1499938964844,279.45001220703125,39408.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695941925048828,1.0,0.0,0.0,3.4422590732574463,3.442281723022461,7.906429573267815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.978515625,0.0,1338.1474609375,1895.4371337890625,0.0,2197.235107421875,0.8626037836074829,1.0,0.0,3.0,1.0,0.0
17690040,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8095510601997375,0.3128482401371002,0.2844495773315429,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9135083556175232,0.4535013735294342,0.431938499212265,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.7069555521011353,0.4184027910232544,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8526719212532043,0.3697069883346557,0.3529799878597259,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6301029324531555,0.1454267352819442,0.6711806058883667,284.9054870605469,284.95001220703125,303.8489990234375,297.70977783203125,299.2261657714844,297.1579895019531,284.9071044921875,1.0,0.5078741312026978,1.0,0.1500000059604644,0.2960318028926849,1.0,-2.5918633937835693,0.797461748123169,1.7944015264511108,0.2066061645746231,0.8309450745582581,0.8309450745582581,0.0,129.34033203125,134.0,58612.703125,0.0,1594.430908203125,1.0,279.15875244140625,283.228271484375,300.7232971191406,304.5843811035156,293.1499938964844,293.1499938964844,279.45001220703125,39408.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695941925048828,1.0,0.0,0.0,3.4422590732574463,3.442281723022461,7.906429573267815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.978515625,0.0,1338.1474609375,1895.4371337890625,0.0,2197.235107421875,0.8626037836074829,1.0,0.0,3.0,1.0,0.0
17690100,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8063794374465942,0.3119858205318451,0.2835522592067718,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9095945954322816,0.4522910416126251,0.4306768178939819,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.7065719366073608,0.4220059812068939,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8496481776237488,0.3688942492008209,0.352125346660614,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6273179650306702,0.1445912718772888,0.6674391031265259,285.0155639648437,284.95001220703125,303.833740234375,297.70233154296875,299.2172546386719,297.1502685546875,285.0181579589844,1.0,0.508327066898346,1.0,0.1500000059604644,0.2958011925220489,1.0,-2.588074207305908,0.7967063784599304,1.791367769241333,0.2068275362253189,0.9067720174789428,0.9067720174789428,0.0,130.7017059326172,134.0,57917.16015625,0.0,1595.16650390625,1.0,279.396728515625,283.35107421875,300.6670837402344,304.368896484375,293.1499938964844,293.1499938964844,279.45001220703125,34170.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633559703826904,1.0,0.0,0.0,3.496110677719116,3.496133089065552,8.155745376825507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.07421875,0.0,1355.4903564453125,1895.4371337890625,0.0,2142.072265625,0.8715839982032776,1.0,0.0,3.0,1.0,0.0
17690160,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8036205768585205,0.3111841380596161,0.282904714345932,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9062709212303162,0.4511616826057434,0.4296780824661255,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7061557173728943,0.4252887666225433,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8470458984375,0.3681569397449493,0.3514882922172546,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6248206496238708,0.1438007950782776,0.6641241908073425,284.99285888671875,284.95001220703125,303.8180236816406,297.6944580078125,299.208984375,297.1436767578125,284.990234375,1.0,0.5088492631912231,1.0,0.1500000059604644,0.2955754697322845,1.0,-2.5852913856506348,0.7963163256645203,1.7889751195907593,0.2071730941534042,0.9107188582420348,0.9107188582420348,0.0,131.97567749023438,137.0,57977.79296875,0.0,1596.922119140625,1.0,279.4413146972656,283.326904296875,300.673095703125,304.4206237792969,293.1499938964844,293.1499938964844,279.1499938964844,33411.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616900205612183,1.0,0.0,0.0,3.568161964416504,3.5681846141815186,8.495372298966686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.5,0.0,1425.0751953125,1895.4371337890625,0.0,2127.41259765625,0.8847544193267822,1.0,0.0,3.0,1.0,0.0
17690220,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.796846330165863,0.308652400970459,0.2809517979621887,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8987768292427063,0.4480027556419372,0.4270403087139129,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.703586757183075,0.4329130053520202,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8408966660499573,0.365902304649353,0.349677175283432,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6190266609191895,0.1418693959712982,0.6565001010894775,284.9070129394531,284.95001220703125,303.7850341796875,297.6773986816406,299.1819152832031,297.1163024902344,284.90869140625,1.0,0.5098822116851807,1.0,0.1500000059604644,0.2951239943504333,1.0,-2.577602863311768,0.7947295904159546,1.7828733921051023,0.2075771987438202,0.8239945769309998,0.8239945769309998,0.0,134.9345703125,140.0,58067.0,0.0,1599.2451171875,1.0,279.15869140625,283.2404479980469,300.69122314453125,304.51873779296875,293.1499938964844,293.1499938964844,279.45001220703125,39460.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684189677238464,1.0,0.0,0.0,3.400289297103882,3.4003114700317383,7.714805860814522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.353515625,0.0,1296.8154296875,1895.4371337890625,0.0,2186.811279296875,0.8533886671066284,1.0,0.0,3.0,1.0,0.0
17690280,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.796846330165863,0.308652400970459,0.2809517979621887,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8987768292427063,0.4480027556419372,0.4270403087139129,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.703586757183075,0.4329130053520202,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8408966660499573,0.365902304649353,0.349677175283432,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6190266609191895,0.1418693959712982,0.6565001010894775,284.9070129394531,284.95001220703125,303.7850341796875,297.6773986816406,299.1819152832031,297.1163024902344,284.90869140625,1.0,0.5098822116851807,1.0,0.1500000059604644,0.2951239943504333,1.0,-2.577602863311768,0.7947295904159546,1.7828733921051023,0.2075771987438202,0.8239945769309998,0.8239945769309998,0.0,134.9345703125,140.0,58067.0,0.0,1599.2451171875,1.0,279.15869140625,283.2404479980469,300.69122314453125,304.51873779296875,293.1499938964844,293.1499938964844,279.45001220703125,39460.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684189677238464,1.0,0.0,0.0,3.400289297103882,3.4003114700317383,7.714805860814522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.353515625,0.0,1296.8154296875,1895.4371337890625,0.0,2186.811279296875,0.8533886671066284,1.0,0.0,3.0,1.0,0.0
17690340,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7907431125640869,0.3068657517433166,0.2793137729167938,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8919887542724609,0.4455474317073822,0.4246910512447357,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.7014448642730713,0.4401386380195617,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8353215456008911,0.3642025589942932,0.348059594631195,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6132964491844177,0.1401305049657821,0.6489900350570679,284.9884033203125,284.95001220703125,303.75,297.6584777832031,299.1611328125,297.09881591796875,284.9866943359375,1.0,0.5109423995018005,1.0,0.1500000059604644,0.2946725189685821,1.0,-2.5705244541168213,0.793369472026825,1.7771549224853516,0.2079252302646637,0.8988406658172607,0.8988406658172607,0.0,137.79322814941406,143.0,57427.2578125,0.0,1601.960693359375,1.0,279.44049072265625,283.33465576171875,300.6377258300781,304.35174560546875,293.1499938964844,293.1499938964844,279.75,33582.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605422735214233,1.0,0.0,0.0,3.525364875793457,3.5253872871398926,8.29280509151431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.201171875,0.0,1381.4091796875,1895.4371337890625,0.0,2117.330810546875,0.8753839731216431,1.0,0.0,3.0,1.0,0.0
17690400,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7907431125640869,0.3068657517433166,0.2793137729167938,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8919887542724609,0.4455474317073822,0.4246910512447357,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.7014448642730713,0.4401386380195617,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8353215456008911,0.3642025589942932,0.348059594631195,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6132964491844177,0.1401305049657821,0.6489900350570679,284.9884033203125,284.95001220703125,303.75,297.6584777832031,299.1611328125,297.09881591796875,284.9866943359375,1.0,0.5109423995018005,1.0,0.1500000059604644,0.2946725189685821,1.0,-2.5705244541168213,0.793369472026825,1.7771549224853516,0.2079252302646637,0.8988406658172607,0.8988406658172607,0.0,137.79322814941406,143.0,57427.2578125,0.0,1601.960693359375,1.0,279.44049072265625,283.33465576171875,300.6377258300781,304.35174560546875,293.1499938964844,293.1499938964844,279.75,33582.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605422735214233,1.0,0.0,0.0,3.525364875793457,3.5253872871398926,8.29280509151431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.201171875,0.0,1381.4091796875,1895.4371337890625,0.0,2117.330810546875,0.8753839731216431,1.0,0.0,3.0,1.0,0.0
17690460,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7852069735527039,0.3051958680152893,0.2779149413108825,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8857921957969666,0.4432556331157684,0.4226290881633758,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.6991469264030457,0.4470028281211853,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8302909731864929,0.3626581728458404,0.346699059009552,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.6076814532279968,0.1384922564029693,0.6421144008636475,285.0499267578125,284.95001220703125,303.71356201171875,297.6398010253906,299.1415100097656,297.0831604003906,285.0450134277344,1.0,0.5121162533760071,1.0,0.1500000059604644,0.2942031919956207,1.0,-2.5647172927856445,0.7925371527671814,1.7721800804138184,0.2084458172321319,1.0,1.0,0.0,140.58482360839844,131.0,56952.40625,0.0,1606.1387939453125,1.0,279.74224853515625,283.4087829589844,300.6276550292969,304.2989501953125,293.1499938964844,293.1499938964844,279.45001220703125,31109.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556811571121216,1.0,0.0,0.0,3.7182462215423584,3.718270063400269,9.225067856277748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.17578125,0.0,1573.156494140625,1895.4371337890625,0.0,2074.7998046875,0.9168112874031068,1.0,0.0,3.0,1.0,0.0
17690520,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7852069735527039,0.3051958680152893,0.2779149413108825,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8857921957969666,0.4432556331157684,0.4226290881633758,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.6991469264030457,0.4470028281211853,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8302909731864929,0.3626581728458404,0.346699059009552,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.6076814532279968,0.1384922564029693,0.6421144008636475,285.0499267578125,284.95001220703125,303.71356201171875,297.6398010253906,299.1415100097656,297.0831604003906,285.0450134277344,1.0,0.5121162533760071,1.0,0.1500000059604644,0.2942031919956207,1.0,-2.5647172927856445,0.7925371527671814,1.7721800804138184,0.2084458172321319,1.0,1.0,0.0,140.58482360839844,131.0,56952.40625,0.0,1606.1387939453125,1.0,279.74224853515625,283.4087829589844,300.6276550292969,304.2989501953125,293.1499938964844,293.1499938964844,279.45001220703125,31109.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556811571121216,1.0,0.0,0.0,3.7182462215423584,3.718270063400269,9.225067856277748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.17578125,0.0,1573.156494140625,1895.4371337890625,0.0,2074.7998046875,0.9168112874031068,1.0,0.0,3.0,1.0,0.0
17690580,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7838815450668335,0.3022131621837616,0.2755423784255981,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8846983909606934,0.4396605491638183,0.4195761680603027,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.6954190731048584,0.4453805088996887,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8295700550079346,0.3599953353404999,0.3444764018058777,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6054050326347351,0.1363679766654968,0.6331543326377869,284.86639404296875,284.95001220703125,303.6765441894531,297.6234130859375,299.1117858886719,297.0572204589844,284.8689880371094,1.0,0.5079700350761414,1.0,0.1500000059604644,0.2937338650226593,1.0,-2.5428359508514404,0.7856056690216064,1.7572301626205444,0.2069418132305145,0.8573797345161438,0.8573797345161438,0.0,139.16851806640625,119.0,57180.26953125,0.0,1569.670654296875,1.0,279.4576110839844,283.23272705078125,300.65020751953125,304.4299621582031,293.1499938964844,293.1499938964844,279.75,39270.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655778527259827,1.0,0.0,0.0,3.616839647293091,3.61686372756958,8.728744660402299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.73828125,0.0,1520.833740234375,1895.4371337890625,0.0,2161.671630859375,0.9000300765037537,1.0,0.0,3.0,1.0,0.0
17690640,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7838815450668335,0.3022131621837616,0.2755423784255981,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8846983909606934,0.4396605491638183,0.4195761680603027,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.6954190731048584,0.4453805088996887,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8295700550079346,0.3599953353404999,0.3444764018058777,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6054050326347351,0.1363679766654968,0.6331543326377869,284.86639404296875,284.95001220703125,303.6765441894531,297.6234130859375,299.1117858886719,297.0572204589844,284.8689880371094,1.0,0.5079700350761414,1.0,0.1500000059604644,0.2937338650226593,1.0,-2.5428359508514404,0.7856056690216064,1.7572301626205444,0.2069418132305145,0.8573797345161438,0.8573797345161438,0.0,139.16851806640625,119.0,57180.26953125,0.0,1569.670654296875,1.0,279.4576110839844,283.23272705078125,300.65020751953125,304.4299621582031,293.1499938964844,293.1499938964844,279.75,39270.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655778527259827,1.0,0.0,0.0,3.616839647293091,3.61686372756958,8.728744660402299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.73828125,0.0,1520.833740234375,1895.4371337890625,0.0,2161.671630859375,0.9000300765037537,1.0,0.0,3.0,1.0,0.0
17690700,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7847797870635986,0.3010940551757812,0.2742400765419006,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.885920524597168,0.4381666183471679,0.4178812503814697,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6947814226150513,0.4417940676212311,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.830687940120697,0.3588874340057373,0.3431864380836487,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6053982377052307,0.1353679895401001,0.6280364990234375,284.99237060546875,284.95001220703125,303.6578369140625,297.6160583496094,299.1017761230469,297.0526123046875,284.9961853027344,1.0,0.504518985748291,1.0,0.1500000059604644,0.2934992015361786,1.0,-2.527228355407715,0.7803629040718079,1.7468655109405518,0.2054079174995422,0.9335614442825316,0.9335614442825316,0.0,137.10198974609375,119.0,56149.47265625,0.0,1539.42578125,1.0,279.701171875,283.3772888183594,300.5826721191406,304.1837463378906,293.1499938964844,293.1499938964844,279.75,34859.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589579224586487,1.0,0.0,0.0,3.644219160079956,3.644243001937866,8.861398441695201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2607421875,0.0,1518.2296142578125,1895.4371337890625,0.0,2103.438720703125,0.9051401615142822,1.0,0.0,3.0,1.0,0.0
17690760,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7872504591941833,0.3001789152622223,0.2732926905155182,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.888773500919342,0.4368634819984436,0.4165259301662445,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.695035994052887,0.4362455308437347,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.833193838596344,0.3579479157924652,0.3421723842620849,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6065409779548645,0.1344618946313858,0.6233941316604614,284.9720153808594,284.95001220703125,303.63897705078125,297.60919189453125,299.0962829589844,297.0536804199219,284.96875,1.0,0.5004209876060486,1.0,0.1500000059604644,0.293139785528183,1.0,-2.5110011100769043,0.7752133011817932,1.7357877492904663,0.2041054517030716,0.9322807788848876,0.9322807788848876,0.0,134.19032287597656,122.0,55922.95703125,0.0,1505.0794677734375,1.0,279.7425537109375,283.3569641113281,300.58258056640625,304.212158203125,293.1499938964844,293.1499938964844,279.45001220703125,34202.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563708424568176,1.0,0.0,0.0,3.700265645980835,3.700289726257324,9.136062999459682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.2939453125,0.0,1576.17626953125,1895.4371337890625,0.0,2080.817138671875,0.9149399995803832,1.0,0.0,3.0,1.0,0.0
17690820,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7875272631645203,0.2975476384162903,0.2710338234901428,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8893435597419739,0.4334558248519897,0.4134323298931122,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6948291063308716,0.432196170091629,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8338521718978882,0.3553974628448486,0.3398562967777252,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6053279638290405,0.1324243247509002,0.6141957640647888,284.8825378417969,284.95001220703125,303.6008605957031,297.5970153808594,299.08209228515625,297.0492858886719,284.8861694335937,1.0,0.4958485662937164,1.0,0.1500000059604644,0.2924209535121918,1.0,-2.4858615398406982,0.767716109752655,1.718145489692688,0.2023418545722961,0.8249467015266418,0.8249467015266418,0.0,131.65219116210938,125.0,55585.91796875,0.0,1461.04052734375,1.0,279.4577331542969,283.279052734375,300.5997314453125,304.2733154296875,293.1499938964844,293.1499938964844,279.75,41105.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609009742736816,1.0,0.0,0.0,3.4741358757019043,3.474159002304077,8.053540909713774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.5537109375,0.0,1382.529541015625,1895.4371337890625,0.0,2120.480224609375,0.8710950016975403,1.0,0.0,3.0,1.0,0.0
17690880,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7875272631645203,0.2975476384162903,0.2710338234901428,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8893435597419739,0.4334558248519897,0.4134323298931122,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6948291063308716,0.432196170091629,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8338521718978882,0.3553974628448486,0.3398562967777252,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6053279638290405,0.1324243247509002,0.6141957640647888,284.8825378417969,284.95001220703125,303.6008605957031,297.5970153808594,299.08209228515625,297.0492858886719,284.8861694335937,1.0,0.4958485662937164,1.0,0.1500000059604644,0.2924209535121918,1.0,-2.4858615398406982,0.767716109752655,1.718145489692688,0.2023418545722961,0.8249467015266418,0.8249467015266418,0.0,131.65219116210938,125.0,55585.91796875,0.0,1461.04052734375,1.0,279.4577331542969,283.279052734375,300.5997314453125,304.2733154296875,293.1499938964844,293.1499938964844,279.75,41105.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609009742736816,1.0,0.0,0.0,3.4741358757019043,3.474159002304077,8.053540909713774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.5537109375,0.0,1382.529541015625,1895.4371337890625,0.0,2120.480224609375,0.8710950016975403,1.0,0.0,3.0,1.0,0.0
17690940,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7862123847007751,0.2958292961120605,0.2692877948284149,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8879016637802124,0.4309165179729461,0.4108271598815918,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.6950827836990356,0.431511253118515,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8327930569648743,0.3535569608211517,0.337936669588089,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6026989817619324,0.1306865513324737,0.6059455871582031,284.9844055175781,284.95001220703125,303.562255859375,297.5867614746094,299.0740051269531,297.0520935058594,284.98193359375,1.0,0.4930715262889862,1.0,0.1500000059604644,0.2917021214962005,1.0,-2.467585802078247,0.7628068327903748,1.704779028892517,0.201484814286232,0.9055315256118774,0.9055315256118774,0.0,130.77053833007812,128.0,54689.78515625,0.0,1433.5924072265625,1.0,279.7413635253906,283.39263916015625,300.5518493652344,304.0920104980469,293.1499938964844,293.1499938964844,279.45001220703125,34042.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499552965164185,1.0,0.0,0.0,3.581239700317383,3.581262588500977,8.5577590880348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.0712890625,0.0,1443.63720703125,1895.4371337890625,0.0,2025.0643310546875,0.8880975842475891,1.0,0.0,3.0,1.0,0.0
17691000,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7862123847007751,0.2958292961120605,0.2692877948284149,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8879016637802124,0.4309165179729461,0.4108271598815918,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.6950827836990356,0.431511253118515,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8327930569648743,0.3535569608211517,0.337936669588089,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6026989817619324,0.1306865513324737,0.6059455871582031,284.9844055175781,284.95001220703125,303.562255859375,297.5867614746094,299.0740051269531,297.0520935058594,284.98193359375,1.0,0.4930715262889862,1.0,0.1500000059604644,0.2917021214962005,1.0,-2.467585802078247,0.7628068327903748,1.704779028892517,0.201484814286232,0.9055315256118774,0.9055315256118774,0.0,130.77053833007812,128.0,54689.78515625,0.0,1433.5924072265625,1.0,279.7413635253906,283.39263916015625,300.5518493652344,304.0920104980469,293.1499938964844,293.1499938964844,279.45001220703125,34042.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499552965164185,1.0,0.0,0.0,3.581239700317383,3.581262588500977,8.5577590880348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.0712890625,0.0,1443.63720703125,1895.4371337890625,0.0,2025.0643310546875,0.8880975842475891,1.0,0.0,3.0,1.0,0.0
17691060,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7827185988426208,0.2932788133621216,0.267238050699234,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8841480612754822,0.4276106059551239,0.4079584181308746,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6931370496749878,0.4338376224040985,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8297742605209351,0.3510792255401611,0.3358145952224731,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5984426140785217,0.128716766834259,0.5976611375808716,284.9034118652344,284.95001220703125,303.5232238769531,297.5782775878906,299.0580139160156,297.04071044921875,284.9060974121094,1.0,0.4915443658828735,1.0,0.1500000059604644,0.2907573878765106,1.0,-2.4519693851470947,0.7595130205154419,1.6924564838409424,0.2016404420137405,0.8175544142723083,0.8175544142723083,0.0,131.2545623779297,131.0,54642.375,0.0,1415.6302490234375,1.0,279.4586486816406,283.3171691894531,300.5841369628906,304.19024658203125,293.1499938964844,293.1499938964844,279.75,40158.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552453279495239,1.0,0.0,0.0,3.3839452266693115,3.383967638015747,7.64082017212786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.3740234375,0.0,1285.66845703125,1895.4371337890625,0.0,2071.0,0.8506152629852295,1.0,0.0,3.0,1.0,0.0
17691120,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7827185988426208,0.2932788133621216,0.267238050699234,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8841480612754822,0.4276106059551239,0.4079584181308746,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6931370496749878,0.4338376224040985,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8297742605209351,0.3510792255401611,0.3358145952224731,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5984426140785217,0.128716766834259,0.5976611375808716,284.9034118652344,284.95001220703125,303.5232238769531,297.5782775878906,299.0580139160156,297.04071044921875,284.9060974121094,1.0,0.4915443658828735,1.0,0.1500000059604644,0.2907573878765106,1.0,-2.4519693851470947,0.7595130205154419,1.6924564838409424,0.2016404420137405,0.8175544142723083,0.8175544142723083,0.0,131.2545623779297,131.0,54642.375,0.0,1415.6302490234375,1.0,279.4586486816406,283.3171691894531,300.5841369628906,304.19024658203125,293.1499938964844,293.1499938964844,279.75,40158.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552453279495239,1.0,0.0,0.0,3.3839452266693115,3.383967638015747,7.64082017212786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.3740234375,0.0,1285.66845703125,1895.4371337890625,0.0,2071.0,0.8506152629852295,1.0,0.0,3.0,1.0,0.0
17691180,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7787356972694397,0.2914371192455292,0.2654945850372314,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8797227740287781,0.42498978972435,0.405394047498703,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.6911770105361938,0.4375027120113373,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8261615037918091,0.3491533100605011,0.3339273929595947,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5935360193252563,0.1269392669200897,0.5897022485733032,284.9902648925781,284.95001220703125,303.4837646484375,297.5715026855469,299.04620361328125,297.0346069335937,284.9883117675781,1.0,0.4908669888973236,1.0,0.1500000059604644,0.2898126542568207,1.0,-2.439364194869995,0.7573726773262024,1.681991457939148,0.2021448761224746,0.8957680463790894,0.8957680463790894,0.0,132.41065979003906,119.0,53987.8046875,0.0,1404.4783935546875,1.0,279.7403564453125,283.4151306152344,300.5425109863281,304.0343933105469,293.1499938964844,293.1499938964844,280.04998779296875,33575.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455718517303467,1.0,0.0,0.0,3.512140989303589,3.5121634006500244,8.230708203882386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.126953125,0.0,1367.67529296875,1895.4371337890625,0.0,1987.2657470703125,0.872424304485321,1.0,0.0,3.0,1.0,0.0
17691240,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7787356972694397,0.2914371192455292,0.2654945850372314,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8797227740287781,0.42498978972435,0.405394047498703,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.6911770105361938,0.4375027120113373,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8261615037918091,0.3491533100605011,0.3339273929595947,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5935360193252563,0.1269392669200897,0.5897022485733032,284.9902648925781,284.95001220703125,303.4837646484375,297.5715026855469,299.04620361328125,297.0346069335937,284.9883117675781,1.0,0.4908669888973236,1.0,0.1500000059604644,0.2898126542568207,1.0,-2.439364194869995,0.7573726773262024,1.681991457939148,0.2021448761224746,0.8957680463790894,0.8957680463790894,0.0,132.41065979003906,119.0,53987.8046875,0.0,1404.4783935546875,1.0,279.7403564453125,283.4151306152344,300.5425109863281,304.0343933105469,293.1499938964844,293.1499938964844,280.04998779296875,33575.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455718517303467,1.0,0.0,0.0,3.512140989303589,3.5121634006500244,8.230708203882386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.126953125,0.0,1367.67529296875,1895.4371337890625,0.0,1987.2657470703125,0.872424304485321,1.0,0.0,3.0,1.0,0.0
17691300,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.77874755859375,0.2905491292476654,0.2646337747573852,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8797792792320251,0.4237287938594818,0.4041377902030945,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9990000128746032,0.6902267932891846,0.4360646903514862,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8262911438941956,0.3482321202754974,0.3329979479312897,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.592717170715332,0.1260750293731689,0.5856410264968872,285.08056640625,284.95001220703125,303.4638671875,297.5686950683594,299.0399169921875,297.0320129394531,285.08349609375,1.0,0.4886353313922882,1.0,0.1500000059604644,0.2893402874469757,1.0,-2.4291086196899414,0.7547811269760132,1.6743274927139282,0.2019629776477813,0.9824880361557008,0.9824880361557008,0.0,131.47486877441406,119.0,53249.94140625,0.0,1387.6435546875,1.0,279.9966125488281,283.5256652832031,300.5218811035156,303.8999938964844,293.1499938964844,293.1499938964844,280.04998779296875,31173.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399368286132812,1.0,0.0,0.0,3.6008641719818115,3.600886821746826,8.651805956105818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.74609375,0.0,1443.5615234375,1895.4371337890625,0.0,1939.04248046875,0.8921147584915161,1.0,0.0,3.0,1.0,0.0
17691360,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7801845073699951,0.2896679639816284,0.2638258337974548,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8814273476600647,0.4224751591682434,0.4029380679130554,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.6897857189178467,0.4323868751525879,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8277803063392639,0.3473192751407623,0.3321092128753662,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.5930570363998413,0.1252280175685882,0.5815738439559937,285.04473876953125,284.95001220703125,303.44390869140625,297.5662841796875,299.0341491699219,297.0318603515625,285.0384216308594,1.0,0.4855603277683258,1.0,0.1500000059604644,0.2889468669891357,1.0,-2.416328191757202,0.7510068416595459,1.6653213500976562,0.2011125981807708,0.9981204271316528,0.9981204271316528,0.0,129.50953674316406,122.0,53283.53125,0.0,1363.5184326171875,1.0,280.0419921875,283.48388671875,300.5468444824219,303.98779296875,293.1499938964844,293.1499938964844,279.75,31004.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392387986183167,1.0,0.0,0.0,3.707185983657837,3.707209825515747,9.170268526759172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.716796875,0.0,1559.7669677734375,1895.4371337890625,0.0,1933.098388671875,0.914332151412964,1.0,0.0,3.0,1.0,0.0
17691420,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7782350182533264,0.2866745889186859,0.2614370882511139,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8795602917671204,0.4187352657318115,0.3997365534305572,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6872800588607788,0.431631475687027,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8263393044471741,0.3444460332393646,0.3296744525432586,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.5899345278739929,0.1231176629662513,0.5726284384727478,284.86456298828125,284.95001220703125,303.4037475585937,297.5624694824219,299.0156555175781,297.020751953125,284.8690185546875,1.0,0.4825022518634796,1.0,0.1500000059604644,0.2881600856781006,1.0,-2.3950273990631104,0.7450450658798218,1.649982452392578,0.199810579419136,0.8491919636726379,0.8491919636726379,0.0,128.5189666748047,125.0,53475.29296875,0.0,1333.1583251953125,1.0,279.757080078125,283.3179016113281,300.5862121582031,304.124267578125,293.1499938964844,293.1499938964844,280.04998779296875,39757.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485978603363037,1.0,0.0,0.0,3.584114789962769,3.584138870239258,8.571506100452098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.6923828125,0.0,1488.705078125,1895.4371337890625,0.0,2013.3328857421875,0.8933274149894714,1.0,0.0,3.0,1.0,0.0
17691480,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7782350182533264,0.2866745889186859,0.2614370882511139,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8795602917671204,0.4187352657318115,0.3997365534305572,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6872800588607788,0.431631475687027,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8263393044471741,0.3444460332393646,0.3296744525432586,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.5899345278739929,0.1231176629662513,0.5726284384727478,284.86456298828125,284.95001220703125,303.4037475585937,297.5624694824219,299.0156555175781,297.020751953125,284.8690185546875,1.0,0.4825022518634796,1.0,0.1500000059604644,0.2881600856781006,1.0,-2.3950273990631104,0.7450450658798218,1.649982452392578,0.199810579419136,0.8491919636726379,0.8491919636726379,0.0,128.5189666748047,125.0,53475.29296875,0.0,1333.1583251953125,1.0,279.757080078125,283.3179016113281,300.5862121582031,304.124267578125,293.1499938964844,293.1499938964844,280.04998779296875,39757.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485978603363037,1.0,0.0,0.0,3.584114789962769,3.584138870239258,8.571506100452098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.6923828125,0.0,1488.705078125,1895.4371337890625,0.0,2013.3328857421875,0.8933274149894714,1.0,0.0,3.0,1.0,0.0
17691540,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7749401330947876,0.2846013903617859,0.2593362629413605,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8760132789611816,0.4158280193805694,0.3967594504356384,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.6850578784942627,0.4335479438304901,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8234192728996277,0.3422273695468902,0.3273900747299194,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.585360050201416,0.1212052926421165,0.563776969909668,284.98907470703125,284.95001220703125,303.36328125,297.5599975585937,299.0022888183594,297.0160217285156,284.9859924316406,1.0,0.4806686043739319,1.0,0.1500000059604644,0.287373274564743,1.0,-2.377845764160156,0.7406439781188965,1.6372016668319702,0.1990744471549987,0.9419701099395752,0.9419701099395752,0.0,128.79139709472656,113.0,52621.2578125,0.0,1313.36328125,1.0,280.0426330566406,283.4513854980469,300.5315856933594,303.941162109375,293.1499938964844,293.1499938964844,279.75,33562.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387617230415344,1.0,0.0,0.0,3.692004680633545,3.692028760910034,9.095315931517688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.0556640625,0.0,1561.95654296875,1895.4371337890625,0.0,1929.0399169921875,0.9126222133636476,1.0,0.0,3.0,1.0,0.0
17691600,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7749401330947876,0.2846013903617859,0.2593362629413605,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8760132789611816,0.4158280193805694,0.3967594504356384,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.6850578784942627,0.4335479438304901,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8234192728996277,0.3422273695468902,0.3273900747299194,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.585360050201416,0.1212052926421165,0.563776969909668,284.98907470703125,284.95001220703125,303.36328125,297.5599975585937,299.0022888183594,297.0160217285156,284.9859924316406,1.0,0.4806686043739319,1.0,0.1500000059604644,0.287373274564743,1.0,-2.377845764160156,0.7406439781188965,1.6372016668319702,0.1990744471549987,0.9419701099395752,0.9419701099395752,0.0,128.79139709472656,113.0,52621.2578125,0.0,1313.36328125,1.0,280.0426330566406,283.4513854980469,300.5315856933594,303.941162109375,293.1499938964844,293.1499938964844,279.75,33562.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387617230415344,1.0,0.0,0.0,3.692004680633545,3.692028760910034,9.095315931517688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.0556640625,0.0,1561.95654296875,1895.4371337890625,0.0,1929.0399169921875,0.9126222133636476,1.0,0.0,3.0,1.0,0.0
17691660,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7753320932388306,0.2827743589878082,0.2579153776168823,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8766003251075745,0.4134904444217682,0.3947770297527313,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.6827695369720459,0.4305295646190643,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8240053057670593,0.3404121100902557,0.3258545696735382,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.5845223665237427,0.1198394373059272,0.5578128099441528,284.83453369140625,284.95001220703125,303.3368225097656,297.5590515136719,298.99169921875,297.01043701171875,284.8379821777344,1.0,0.4769885241985321,1.0,0.1500000059604644,0.2867229282855987,1.0,-2.361136674880981,0.7360051870346069,1.625131607055664,0.1983354091644287,0.818506121635437,0.818506121635437,0.0,127.00598907470705,113.0,52808.015625,0.0,1286.0531005859375,1.0,279.77685546875,283.304931640625,300.586669921875,304.1148986816406,293.1499938964844,293.1499938964844,279.75,41288.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454550862312317,1.0,0.0,0.0,3.569171667098999,3.5691959857940674,8.50018125220231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.20703125,0.0,1483.7833251953125,1895.4371337890625,0.0,1986.261962890625,0.888916552066803,1.0,0.0,3.0,1.0,0.0
17691720,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7759802937507629,0.2817698419094085,0.2569315731525421,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8774946331977844,0.4122007191181183,0.393484503030777,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6817644834518433,0.4278315901756286,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8248112201690674,0.339400053024292,0.3248317241668701,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.5844663977622986,0.1190816536545753,0.5541820526123047,284.875244140625,284.95001220703125,303.32257080078125,297.5587463378906,298.98590087890625,297.0079345703125,284.8801574707031,1.0,0.4744176268577575,1.0,0.1500000059604644,0.2863742411136627,1.0,-2.3495736122131348,0.7325186729431152,1.6170549392700195,0.1974938064813614,0.8235282897949219,0.8235282897949219,0.0,125.520263671875,116.0,52421.3046875,0.0,1266.3358154296875,1.0,279.7577514648437,283.3535461425781,300.56787109375,304.04071044921875,293.1499938964844,293.1499938964844,280.04998779296875,41308.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449169158935547,1.0,0.0,0.0,3.479788064956665,3.479811429977417,8.079767894741963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.01953125,0.0,1389.7867431640625,1895.4371337890625,0.0,1981.6392822265625,0.8722895383834839,1.0,0.0,3.0,1.0,0.0
