time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17691780,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7754797339439392,0.2798284888267517,0.2549267709255218,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8770516514778137,0.4093929827213287,0.3905759453773498,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.6806376576423645,0.4253017604351043,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8245373964309692,0.3372418880462646,0.322566419839859,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.58208167552948,0.1172196492552757,0.5452255606651306,284.98516845703125,284.95001220703125,303.2816162109375,297.5585632324219,298.97613525390625,297.008056640625,284.9822082519531,1.0,0.4707038998603821,1.0,0.1500000059604644,0.2853752374649048,1.0,-2.3271379470825195,0.726629912853241,1.6005080938339231,0.1964091360569,0.9082342982292176,0.9082342982292176,0.0,123.7744598388672,119.0,51494.8984375,0.0,1233.124755859375,1.0,280.0414428710937,283.4730834960937,300.521728515625,303.86065673828125,293.1499938964844,293.1499938964844,279.75,33951.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333839535713196,1.0,0.0,0.0,3.5882351398468018,3.5882580280303955,8.591224514020723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.2294921875,0.0,1450.4638671875,1895.4371337890625,0.0,1883.50830078125,0.8895933032035828,1.0,0.0,3.0,1.0,0.0
17691840,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7754797339439392,0.2798284888267517,0.2549267709255218,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8770516514778137,0.4093929827213287,0.3905759453773498,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.6806376576423645,0.4253017604351043,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8245373964309692,0.3372418880462646,0.322566419839859,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.58208167552948,0.1172196492552757,0.5452255606651306,284.98516845703125,284.95001220703125,303.2816162109375,297.5585632324219,298.97613525390625,297.008056640625,284.9822082519531,1.0,0.4707038998603821,1.0,0.1500000059604644,0.2853752374649048,1.0,-2.3271379470825195,0.726629912853241,1.6005080938339231,0.1964091360569,0.9082342982292176,0.9082342982292176,0.0,123.7744598388672,119.0,51494.8984375,0.0,1233.124755859375,1.0,280.0414428710937,283.4730834960937,300.521728515625,303.86065673828125,293.1499938964844,293.1499938964844,279.75,33951.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333839535713196,1.0,0.0,0.0,3.5882351398468018,3.5882580280303955,8.591224514020723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.2294921875,0.0,1450.4638671875,1895.4371337890625,0.0,1883.50830078125,0.8895933032035828,1.0,0.0,3.0,1.0,0.0
17691900,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7744470834732056,0.2785340547561645,0.2539703249931335,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8759327530860901,0.4076874554157257,0.3891754448413849,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9990000128746032,0.6793640851974487,0.4253761768341064,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8236331939697266,0.335915207862854,0.3214873075485229,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.5802538394927979,0.1162170469760894,0.541017472743988,284.8506164550781,284.95001220703125,303.2610778808594,297.558837890625,298.9704284667969,297.00634765625,284.8448486328125,1.0,0.4694557189941406,1.0,0.1500000059604644,0.2848757207393646,1.0,-2.318045139312744,0.7244949340820312,1.5935503244400024,0.1962563246488571,0.809716522693634,0.809716522693634,0.0,123.53004455566406,119.0,51902.875,0.0,1221.6591796875,1.0,279.79949951171875,283.3316345214844,300.5799865722656,304.0577697753906,293.1499938964844,293.1499938964844,279.75,39562.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386679649353027,1.0,0.0,0.0,3.5150294303894043,3.515052795410156,8.244251148425974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4912109375,0.0,1413.79736328125,1895.4371337890625,0.0,1928.2425537109373,0.8748407363891602,1.0,0.0,3.0,1.0,0.0
17691960,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7724838852882385,0.2771263420581817,0.2527205348014831,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8738769888877869,0.405864953994751,0.3874777555465698,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6775798201560974,0.4264735877513885,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8219089508056641,0.3344791829586029,0.3201572299003601,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5776744484901428,0.1151571944355964,0.5363961458206177,284.8976745605469,284.95001220703125,303.2405090332031,297.559326171875,298.96441650390625,297.003662109375,284.9018249511719,1.0,0.4684765040874481,1.0,0.1500000059604644,0.2843086719512939,1.0,-2.308673143386841,0.7224197387695312,1.5862534046173096,0.1962229907512664,0.8133471608161926,0.8133471608161926,0.0,123.70541381835938,122.0,51416.91796875,0.0,1211.60693359375,1.0,279.75885009765625,283.3976745605469,300.564453125,303.96551513671875,293.1499938964844,293.1499938964844,280.04998779296875,40652.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386783361434937,1.0,0.0,0.0,3.3751070499420166,3.375129461288452,7.600959861520096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.849609375,0.0,1280.4908447265625,1895.4371337890625,0.0,1928.330810546875,0.8492181897163391,1.0,0.0,3.0,1.0,0.0
17692020,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7687883973121643,0.2751494348049164,0.2508256733417511,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.869779646396637,0.4030325710773468,0.3846856951713562,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6744663119316101,0.4293526411056518,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8184285163879395,0.3322781026363373,0.3179844319820404,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5724305510520935,0.1132862716913223,0.5279435515403748,284.9935302734375,284.95001220703125,303.19921875,297.5609741210937,298.9564819335937,297.0030822753906,284.990234375,1.0,0.4672919511795044,1.0,0.1500000059604644,0.2831745445728302,1.0,-2.293733596801758,0.7197481393814087,1.5739854574203491,0.1967169344425201,0.8972640633583069,0.8972640633583069,0.0,124.4614486694336,110.0,50772.66796875,0.0,1197.614501953125,1.0,280.0406799316406,283.4992370605469,300.52752685546875,303.8160400390625,293.1499938964844,293.1499938964844,280.3500061035156,33352.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279834747314453,1.0,0.0,0.0,3.5109007358551025,3.510922908782959,8.224895964303869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.5791015625,0.0,1364.796630859375,1895.4371337890625,0.0,1838.2001953125,0.8718023300170898,1.0,0.0,3.0,1.0,0.0
17692080,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7687883973121643,0.2751494348049164,0.2508256733417511,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.869779646396637,0.4030325710773468,0.3846856951713562,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6744663119316101,0.4293526411056518,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8184285163879395,0.3322781026363373,0.3179844319820404,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5724305510520935,0.1132862716913223,0.5279435515403748,284.9935302734375,284.95001220703125,303.19921875,297.5609741210937,298.9564819335937,297.0030822753906,284.990234375,1.0,0.4672919511795044,1.0,0.1500000059604644,0.2831745445728302,1.0,-2.293733596801758,0.7197481393814087,1.5739854574203491,0.1967169344425201,0.8972640633583069,0.8972640633583069,0.0,124.4614486694336,110.0,50772.66796875,0.0,1197.614501953125,1.0,280.0406799316406,283.4992370605469,300.52752685546875,303.8160400390625,293.1499938964844,293.1499938964844,280.3500061035156,33352.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279834747314453,1.0,0.0,0.0,3.5109007358551025,3.510922908782959,8.224895964303869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.5791015625,0.0,1364.796630859375,1895.4371337890625,0.0,1838.2001953125,0.8718023300170898,1.0,0.0,3.0,1.0,0.0
17692140,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7703565359115601,0.273270845413208,0.2490508109331131,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8716123700141907,0.4003229439258575,0.3820381164550781,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.6718911528587341,0.4237354099750519,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.820137619972229,0.3301863074302673,0.3159149587154388,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.5716844797134399,0.1114814206957817,0.5193653106689453,285.05303955078125,284.95001220703125,303.1578674316406,297.5633544921875,298.94732666015625,297.00360107421875,285.0466613769531,1.0,0.4615709781646728,1.0,0.1500000059604644,0.2820404171943664,1.0,-2.268897533416748,0.7132086157798767,1.555688977241516,0.1958647817373275,1.0,1.0,0.0,121.38716888427734,98.0,50011.53125,0.0,1157.7989501953125,1.0,280.341796875,283.5729064941406,300.5404052734375,303.7754821777344,293.1499938964844,293.1499938964844,280.04998779296875,30945.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208127379417419,1.0,0.0,0.0,3.706505060195923,3.706528663635254,9.166899985757482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0546875,0.0,1558.54150390625,1895.4371337890625,0.0,1778.71337890625,0.9141031503677368,1.0,0.0,3.0,1.0,0.0
17692200,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7703565359115601,0.273270845413208,0.2490508109331131,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8716123700141907,0.4003229439258575,0.3820381164550781,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.6718911528587341,0.4237354099750519,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.820137619972229,0.3301863074302673,0.3159149587154388,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.5716844797134399,0.1114814206957817,0.5193653106689453,285.05303955078125,284.95001220703125,303.1578674316406,297.5633544921875,298.94732666015625,297.00360107421875,285.0466613769531,1.0,0.4615709781646728,1.0,0.1500000059604644,0.2820404171943664,1.0,-2.268897533416748,0.7132086157798767,1.555688977241516,0.1958647817373275,1.0,1.0,0.0,121.38716888427734,98.0,50011.53125,0.0,1157.7989501953125,1.0,280.341796875,283.5729064941406,300.5404052734375,303.7754821777344,293.1499938964844,293.1499938964844,280.04998779296875,30945.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208127379417419,1.0,0.0,0.0,3.706505060195923,3.706528663635254,9.166899985757482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0546875,0.0,1558.54150390625,1895.4371337890625,0.0,1778.71337890625,0.9141031503677368,1.0,0.0,3.0,1.0,0.0
17692260,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7744094729423523,0.2701580822467804,0.2464148551225662,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8765943646430969,0.3963757455348968,0.3784944415092468,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.6694033145904541,0.4127807319164276,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8245420455932617,0.3270405530929565,0.3130756020545959,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.5732119083404541,0.1092922762036323,0.5092769265174866,284.84918212890625,284.95001220703125,303.11639404296875,297.5663757324219,298.932861328125,297.0003967285156,284.85302734375,1.0,0.4527998566627502,1.0,0.1500000059604644,0.2809550166130066,1.0,-2.232797622680664,0.7021218538284302,1.530675768852234,0.1930256336927414,0.8383568525314331,0.8383568525314331,0.0,115.85686492919922,101.0,49892.14453125,0.0,1097.1485595703125,1.0,280.0577087402344,283.388916015625,300.5884704589844,303.9093933105469,293.1499938964844,293.1499938964844,280.3500061035156,40464.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302286028862,1.0,0.0,0.0,3.574182748794556,3.574206829071045,8.524066288373433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.17138671875,0.0,1483.1497802734375,1895.4371337890625,0.0,1856.9844970703125,0.8912681341171265,1.0,0.0,3.0,1.0,0.0
17692320,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7744094729423523,0.2701580822467804,0.2464148551225662,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8765943646430969,0.3963757455348968,0.3784944415092468,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.6694033145904541,0.4127807319164276,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8245420455932617,0.3270405530929565,0.3130756020545959,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.5732119083404541,0.1092922762036323,0.5092769265174866,284.84918212890625,284.95001220703125,303.11639404296875,297.5663757324219,298.932861328125,297.0003967285156,284.85302734375,1.0,0.4527998566627502,1.0,0.1500000059604644,0.2809550166130066,1.0,-2.232797622680664,0.7021218538284302,1.530675768852234,0.1930256336927414,0.8383568525314331,0.8383568525314331,0.0,115.85686492919922,101.0,49892.14453125,0.0,1097.1485595703125,1.0,280.0577087402344,283.388916015625,300.5884704589844,303.9093933105469,293.1499938964844,293.1499938964844,280.3500061035156,40464.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302286028862,1.0,0.0,0.0,3.574182748794556,3.574206829071045,8.524066288373433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.17138671875,0.0,1483.1497802734375,1895.4371337890625,0.0,1856.9844970703125,0.8912681341171265,1.0,0.0,3.0,1.0,0.0
17692380,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7756360173225403,0.2679723799228668,0.2440719753503799,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8781934380531311,0.3932335078716278,0.3751584589481354,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.6691854596138,0.4069504141807556,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8259716033935547,0.324526846408844,0.3103783428668976,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.5720130801200867,0.107311338186264,0.4994984865188598,284.9778747558594,284.95001220703125,303.0749206542969,297.5699157714844,298.92120361328125,296.9994812011719,284.97430419921875,1.0,0.4471924901008606,1.0,0.1500000059604644,0.2798696160316467,1.0,-2.2039735317230225,0.6938207149505615,1.510152816772461,0.1910005807876587,0.9247468113899232,0.9247468113899232,0.0,112.68702697753906,104.0,48772.4921875,0.0,1054.6600341796875,1.0,280.3424377441406,283.5301818847656,300.53094482421875,303.7043151855469,293.1499938964844,293.1499938964844,280.04998779296875,34010.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180312871932983,1.0,0.0,0.0,3.659191131591797,3.659214973449707,8.934360948842368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.595703125,0.0,1528.493408203125,1895.4371337890625,0.0,1755.853515625,0.9055094122886658,1.0,0.0,3.0,1.0,0.0
17692440,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7756360173225403,0.2679723799228668,0.2440719753503799,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8781934380531311,0.3932335078716278,0.3751584589481354,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.6691854596138,0.4069504141807556,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8259716033935547,0.324526846408844,0.3103783428668976,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.5720130801200867,0.107311338186264,0.4994984865188598,284.9778747558594,284.95001220703125,303.0749206542969,297.5699157714844,298.92120361328125,296.9994812011719,284.97430419921875,1.0,0.4471924901008606,1.0,0.1500000059604644,0.2798696160316467,1.0,-2.2039735317230225,0.6938207149505615,1.510152816772461,0.1910005807876587,0.9247468113899232,0.9247468113899232,0.0,112.68702697753906,104.0,48772.4921875,0.0,1054.6600341796875,1.0,280.3424377441406,283.5301818847656,300.53094482421875,303.7043151855469,293.1499938964844,293.1499938964844,280.04998779296875,34010.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180312871932983,1.0,0.0,0.0,3.659191131591797,3.659214973449707,8.934360948842368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.595703125,0.0,1528.493408203125,1895.4371337890625,0.0,1755.853515625,0.9055094122886658,1.0,0.0,3.0,1.0,0.0
17692500,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.775368332862854,0.2666437923908233,0.2430528700351715,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8779312372207642,0.3914428651332855,0.3736438751220703,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9990000128746032,0.668457567691803,0.4056640565395355,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8257743716239929,0.3230833411216736,0.3091595470905304,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.5706543922424316,0.1062776148319244,0.4950160086154938,284.83551025390625,284.95001220703125,303.0541687011719,297.57183837890625,298.9158020019531,296.9987487792969,284.8274230957031,1.0,0.4452079832553863,1.0,0.1500000059604644,0.2793269157409668,1.0,-2.192537307739258,0.690815806388855,1.5017213821411133,0.1905258744955063,0.8177551627159119,0.8177551627159119,0.0,111.85126495361328,104.0,49149.4375,0.0,1039.65380859375,1.0,280.0978698730469,283.3797302246094,300.5921325683594,303.8994140625,293.1499938964844,293.1499938964844,280.04998779296875,39687.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232896685600281,1.0,0.0,0.0,3.5845742225646973,3.5845983028411865,8.573703098591068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.0810546875,0.0,1488.6824951171875,1895.4371337890625,0.0,1799.1727294921875,0.8902316093444824,1.0,0.0,3.0,1.0,0.0
17692560,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7739829421043396,0.2651861906051636,0.241746038198471,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8765223026275635,0.3895192146301269,0.3718380033969879,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.6671701073646545,0.4056196808815002,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8245828151702881,0.3215176165103912,0.3076931536197662,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.5683900117874146,0.1051843464374542,0.4901625216007232,284.87860107421875,284.95001220703125,303.033447265625,297.5738525390625,298.9111633300781,296.9973449707031,284.8844909667969,1.0,0.4436089396476745,1.0,0.1500000059604644,0.2785970270633697,1.0,-2.1811535358428955,0.6882909536361694,1.4928624629974363,0.1905165165662765,0.8118288516998291,0.8118288516998291,0.0,111.51337432861328,107.0,48530.19140625,0.0,1026.70654296875,1.0,280.0584411621094,283.4508972167969,300.5762634277344,303.8004150390625,293.1499938964844,293.1499938964844,280.3500061035156,41763.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722976803779602,1.0,0.0,0.0,3.4147002696990967,3.4147231578826904,7.780338933116582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.70556640625,0.0,1327.1480712890625,1895.4371337890625,0.0,1796.583251953125,0.8587135672569275,1.0,0.0,3.0,1.0,0.0
17692620,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7711479067802429,0.2632012665271759,0.239787608385086,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8733529448509216,0.3865817487239837,0.3688851594924927,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6650738716125488,0.4067319929599762,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8218725323677063,0.3191341459751129,0.3052937388420105,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.5635227560997009,0.1032668575644493,0.4813174903392792,284.9932556152344,284.95001220703125,302.99200439453125,297.578125,298.9051513671875,296.9974670410156,284.98980712890625,1.0,0.4414639472961426,1.0,0.1500000059604644,0.2771372497081756,1.0,-2.163079738616944,0.685113251209259,1.477966547012329,0.1912630945444107,0.9030376672744752,0.9030376672744752,0.0,111.44927978515624,110.0,47796.5703125,0.0,1008.160888671875,1.0,280.34100341796875,283.5682067871094,300.5376281738281,303.6417236328125,293.1499938964844,293.1499938964844,280.04998779296875,33520.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106009721755981,1.0,0.0,0.0,3.5421550273895264,3.542177438735962,8.371983994948096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.3955078125,0.0,1398.4564208984375,1895.4371337890625,0.0,1695.3970947265625,0.878978967666626,1.0,0.0,3.0,1.0,0.0
17692680,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7711479067802429,0.2632012665271759,0.239787608385086,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8733529448509216,0.3865817487239837,0.3688851594924927,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6650738716125488,0.4067319929599762,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8218725323677063,0.3191341459751129,0.3052937388420105,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.5635227560997009,0.1032668575644493,0.4813174903392792,284.9932556152344,284.95001220703125,302.99200439453125,297.578125,298.9051513671875,296.9974670410156,284.98980712890625,1.0,0.4414639472961426,1.0,0.1500000059604644,0.2771372497081756,1.0,-2.163079738616944,0.685113251209259,1.477966547012329,0.1912630945444107,0.9030376672744752,0.9030376672744752,0.0,111.44927978515624,110.0,47796.5703125,0.0,1008.160888671875,1.0,280.34100341796875,283.5682067871094,300.5376281738281,303.6417236328125,293.1499938964844,293.1499938964844,280.04998779296875,33520.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106009721755981,1.0,0.0,0.0,3.5421550273895264,3.542177438735962,8.371983994948096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.3955078125,0.0,1398.4564208984375,1895.4371337890625,0.0,1695.3970947265625,0.878978967666626,1.0,0.0,3.0,1.0,0.0
17692740,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7664993405342102,0.2604074776172638,0.237549677491188,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8682716488838196,0.3828978240489959,0.3656880259513855,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6604851484298706,0.4102677702903747,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8174406886100769,0.3161104619503021,0.3026890456676483,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5571693181991577,0.101133294403553,0.472369521856308,284.8963623046875,284.95001220703125,302.9506530761719,297.58258056640625,298.8981018066406,296.9955139160156,284.90185546875,1.0,0.4403336644172668,1.0,0.1500000059604644,0.2756774723529815,1.0,-2.146924018859864,0.6826567649841309,1.4642672538757324,0.192377507686615,0.8042809367179871,0.8042809367179871,0.0,112.4179916381836,113.0,47733.19140625,0.0,995.5612182617188,1.0,280.0589294433594,283.4874572753906,300.5909118652344,303.7616271972656,293.1499938964844,293.1499938964844,280.3500061035156,40943.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168315649032593,1.0,0.0,0.0,3.324611186981201,3.3246331214904785,7.3752210028033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.54150390625,0.0,1234.0859375,1895.4371337890625,0.0,1746.03173828125,0.8383864760398865,1.0,0.0,3.0,1.0,0.0
17692800,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7664993405342102,0.2604074776172638,0.237549677491188,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8682716488838196,0.3828978240489959,0.3656880259513855,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6604851484298706,0.4102677702903747,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8174406886100769,0.3161104619503021,0.3026890456676483,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5571693181991577,0.101133294403553,0.472369521856308,284.8963623046875,284.95001220703125,302.9506530761719,297.58258056640625,298.8981018066406,296.9955139160156,284.90185546875,1.0,0.4403336644172668,1.0,0.1500000059604644,0.2756774723529815,1.0,-2.146924018859864,0.6826567649841309,1.4642672538757324,0.192377507686615,0.8042809367179871,0.8042809367179871,0.0,112.4179916381836,113.0,47733.19140625,0.0,995.5612182617188,1.0,280.0589294433594,283.4874572753906,300.5909118652344,303.7616271972656,293.1499938964844,293.1499938964844,280.3500061035156,40943.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168315649032593,1.0,0.0,0.0,3.324611186981201,3.3246331214904785,7.3752210028033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.54150390625,0.0,1234.0859375,1895.4371337890625,0.0,1746.03173828125,0.8383864760398865,1.0,0.0,3.0,1.0,0.0
17692860,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7615103125572205,0.2583160996437073,0.2355652004480362,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8626840114593506,0.3798709511756897,0.3627353608608246,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.6556874513626099,0.4149213135242462,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8123935461044312,0.3135953545570373,0.3002480864524841,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.550216555595398,0.0991303771734237,0.4635018110275268,284.9970092773437,284.95001220703125,302.909423828125,297.587158203125,298.8907775878906,296.9950256347656,284.9930419921875,1.0,0.4398929476737976,1.0,0.1500000059604644,0.2744635641574859,1.0,-2.132997751235962,0.6804215312004089,1.4525762796401978,0.193176120519638,0.8921840786933899,0.8921840786933899,0.0,113.9159164428711,101.0,47149.31640625,0.0,987.2175903320312,1.0,280.3403015136719,283.5875244140625,300.5520935058594,303.6151428222656,293.1499938964844,293.1499938964844,280.6499938964844,33049.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056431174278259,1.0,0.0,0.0,3.473275661468506,3.473297595977783,8.049553912314877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.244140625,0.0,1324.2891845703125,1895.4371337890625,0.0,1655.569091796875,0.8631623387336731,1.0,0.0,3.0,1.0,0.0
17692920,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7615103125572205,0.2583160996437073,0.2355652004480362,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8626840114593506,0.3798709511756897,0.3627353608608246,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.6556874513626099,0.4149213135242462,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8123935461044312,0.3135953545570373,0.3002480864524841,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.550216555595398,0.0991303771734237,0.4635018110275268,284.9970092773437,284.95001220703125,302.909423828125,297.587158203125,298.8907775878906,296.9950256347656,284.9930419921875,1.0,0.4398929476737976,1.0,0.1500000059604644,0.2744635641574859,1.0,-2.132997751235962,0.6804215312004089,1.4525762796401978,0.193176120519638,0.8921840786933899,0.8921840786933899,0.0,113.9159164428711,101.0,47149.31640625,0.0,987.2175903320312,1.0,280.3403015136719,283.5875244140625,300.5520935058594,303.6151428222656,293.1499938964844,293.1499938964844,280.6499938964844,33049.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056431174278259,1.0,0.0,0.0,3.473275661468506,3.473297595977783,8.049553912314877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.244140625,0.0,1324.2891845703125,1895.4371337890625,0.0,1655.569091796875,0.8631623387336731,1.0,0.0,3.0,1.0,0.0
17692980,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7621943950653076,0.2563596069812774,0.2337362170219421,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.863471269607544,0.3769759833812713,0.3599311709403991,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9990000128746032,0.6514723300933838,0.4105824828147888,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8131016492843628,0.3112028241157532,0.2979102730751037,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.5480654239654541,0.0971717163920402,0.4543527662754059,285.0598449707031,284.95001220703125,302.86834716796875,297.5917358398437,298.8816223144531,296.9950866699219,285.0526123046875,1.0,0.4346012771129608,1.0,0.1500000059604644,0.2732496559619903,1.0,-2.108439445495605,0.6739546656608582,1.4344847202301023,0.1923478245735168,1.0,1.0,0.0,111.50245666503906,89.0,46404.19140625,0.0,954.4000244140624,1.0,280.6417541503906,283.6612854003906,300.56658935546875,303.5774230957031,293.1499938964844,293.1499938964844,280.3500061035156,30514.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979326009750366,1.0,0.0,0.0,3.681187391281128,3.68121075630188,9.042096849043446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.83984375,0.0,1526.7509765625,1895.4371337890625,0.0,1594.475830078125,0.9081327319145204,1.0,0.0,3.0,1.0,0.0
17693040,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7621943950653076,0.2563596069812774,0.2337362170219421,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.863471269607544,0.3769759833812713,0.3599311709403991,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9990000128746032,0.6514723300933838,0.4105824828147888,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8131016492843628,0.3112028241157532,0.2979102730751037,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.5480654239654541,0.0971717163920402,0.4543527662754059,285.0598449707031,284.95001220703125,302.86834716796875,297.5917358398437,298.8816223144531,296.9950866699219,285.0526123046875,1.0,0.4346012771129608,1.0,0.1500000059604644,0.2732496559619903,1.0,-2.108439445495605,0.6739546656608582,1.4344847202301023,0.1923478245735168,1.0,1.0,0.0,111.50245666503906,89.0,46404.19140625,0.0,954.4000244140624,1.0,280.6417541503906,283.6612854003906,300.56658935546875,303.5774230957031,293.1499938964844,293.1499938964844,280.3500061035156,30514.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979326009750366,1.0,0.0,0.0,3.681187391281128,3.68121075630188,9.042096849043446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.83984375,0.0,1526.7509765625,1895.4371337890625,0.0,1594.475830078125,0.9081327319145204,1.0,0.0,3.0,1.0,0.0
17693100,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7639037370681763,0.2549339234828949,0.2326322942972183,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8654988408088684,0.3750930726528168,0.3583367168903351,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.6494565010070801,0.4058898389339447,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8149381875991821,0.3096503615379333,0.2965827584266662,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.5482087731361389,0.0960821136832237,0.4494425356388092,284.8702087402344,284.95001220703125,302.847900390625,297.5939636230469,298.8754577636719,296.9941101074219,284.8528747558594,1.0,0.4306805431842804,1.0,0.1500000059604644,0.2726427018642425,1.0,-2.092076301574707,0.6690983772277832,1.4229779243469238,0.1912124752998352,0.8855674862861633,0.8855674862861633,0.0,109.19026184082033,89.0,47006.83984375,0.0,930.3609008789062,1.0,280.3968811035156,283.4529113769531,300.6379089355469,303.8056335449219,293.1499938964844,293.1499938964844,280.3500061035156,34978.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061476111412048,1.0,0.0,0.0,3.696349859237671,3.6963741779327393,9.116737373915385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.5302734375,0.0,1577.6109619140625,1895.4371337890625,0.0,1659.6025390625,0.91241455078125,1.0,0.0,3.0,1.0,0.0
17693160,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7657144665718079,0.2532089650630951,0.2310859560966491,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.867821455001831,0.3728978335857391,0.3562794029712677,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6474614143371582,0.4003322422504425,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8170067071914673,0.3078278303146362,0.2948633134365082,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.5484799742698669,0.0948766767978668,0.4438164234161377,284.8408203125,284.95001220703125,302.8274841308594,297.59619140625,298.8682861328125,296.99188232421875,284.845703125,1.0,0.4260047376155853,1.0,0.1500000059604644,0.271953821182251,1.0,-2.072256088256836,0.6630675196647644,1.4091886281967163,0.1896662265062332,0.8295983076095581,0.8295983076095581,0.0,106.47271728515624,92.0,46258.6640625,0.0,901.9662475585938,1.0,280.3573303222656,283.4668273925781,300.6220703125,303.71856689453125,293.1499938964844,293.1499938964844,280.6499938964844,40828.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082367539405823,1.0,0.0,0.0,3.547853708267212,3.547877550125122,8.3989436916454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.3447265625,0.0,1457.58251953125,1895.4371337890625,0.0,1676.3525390625,0.8853614330291748,1.0,0.0,3.0,1.0,0.0
17693220,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7664790749549866,0.2508953213691711,0.2286444455385208,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8689069747924805,0.3695687353610992,0.3527766466140747,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.6457632780075073,0.3949189782142639,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8179309964179993,0.3050362169742584,0.2919187545776367,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.5462555289268494,0.0927788093686103,0.4335539042949676,284.9797058105469,284.95001220703125,302.7868347167969,297.6004333496094,298.8583984375,296.9908752441406,284.9756164550781,1.0,0.4204386472702026,1.0,0.1500000059604644,0.2705760598182678,1.0,-2.0427405834198,0.6549921035766602,1.3877484798431396,0.1880216002464294,0.9211609363555908,0.9211609363555908,0.0,103.58853149414062,95.0,45176.1875,0.0,864.6431884765625,1.0,280.6422119140625,283.6142578125,300.5587463378906,303.510498046875,293.1499938964844,293.1499938964844,280.3500061035156,33831.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952607035636902,1.0,0.0,0.0,3.635820627212525,3.635844230651856,8.820601919978799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.08984375,0.0,1501.28955078125,1895.4371337890625,0.0,1573.553955078125,0.9001425504684448,1.0,0.0,3.0,1.0,0.0
17693280,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7664790749549866,0.2508953213691711,0.2286444455385208,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8689069747924805,0.3695687353610992,0.3527766466140747,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.6457632780075073,0.3949189782142639,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8179309964179993,0.3050362169742584,0.2919187545776367,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.5462555289268494,0.0927788093686103,0.4335539042949676,284.9797058105469,284.95001220703125,302.7868347167969,297.6004333496094,298.8583984375,296.9908752441406,284.9756164550781,1.0,0.4204386472702026,1.0,0.1500000059604644,0.2705760598182678,1.0,-2.0427405834198,0.6549921035766602,1.3877484798431396,0.1880216002464294,0.9211609363555908,0.9211609363555908,0.0,103.58853149414062,95.0,45176.1875,0.0,864.6431884765625,1.0,280.6422119140625,283.6142578125,300.5587463378906,303.510498046875,293.1499938964844,293.1499938964844,280.3500061035156,33831.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952607035636902,1.0,0.0,0.0,3.635820627212525,3.635844230651856,8.820601919978799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.08984375,0.0,1501.28955078125,1895.4371337890625,0.0,1573.553955078125,0.9001425504684448,1.0,0.0,3.0,1.0,0.0
17693340,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7645302414894104,0.2480149716138839,0.2262355983257293,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8668985962867737,0.3657012283802032,0.3493130803108215,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.642396092414856,0.3937561213970184,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8160914182662964,0.3017767667770386,0.288996547460556,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.5418211221694946,0.090575598180294,0.4238640367984772,284.8714904785156,284.95001220703125,302.7464599609375,297.6044006347656,298.84930419921875,296.98907470703125,284.8796081542969,1.0,0.4168377518653869,1.0,0.1500000059604644,0.2691982686519623,1.0,-2.0191445350646973,0.6492132544517517,1.3699312210083008,0.1874740123748779,0.8008275628089905,0.8008275628089905,0.0,102.5321807861328,98.0,44881.08203125,0.0,839.7823486328125,1.0,280.35821533203125,283.5342712402344,300.60772705078125,303.6072082519531,293.1499938964844,293.1499938964844,280.6499938964844,42538.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005770802497864,1.0,0.0,0.0,3.3708205223083496,3.3708431720733643,7.581664362987794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.37109375,0.0,1289.3614501953125,1895.4371337890625,0.0,1615.310302734375,0.8497459292411804,1.0,0.0,3.0,1.0,0.0
17693400,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7645302414894104,0.2480149716138839,0.2262355983257293,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8668985962867737,0.3657012283802032,0.3493130803108215,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.642396092414856,0.3937561213970184,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8160914182662964,0.3017767667770386,0.288996547460556,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.5418211221694946,0.090575598180294,0.4238640367984772,284.8714904785156,284.95001220703125,302.7464599609375,297.6044006347656,298.84930419921875,296.98907470703125,284.8796081542969,1.0,0.4168377518653869,1.0,0.1500000059604644,0.2691982686519623,1.0,-2.0191445350646973,0.6492132544517517,1.3699312210083008,0.1874740123748779,0.8008275628089905,0.8008275628089905,0.0,102.5321807861328,98.0,44881.08203125,0.0,839.7823486328125,1.0,280.35821533203125,283.5342712402344,300.60772705078125,303.6072082519531,293.1499938964844,293.1499938964844,280.6499938964844,42538.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005770802497864,1.0,0.0,0.0,3.3708205223083496,3.3708431720733643,7.581664362987794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.37109375,0.0,1289.3614501953125,1895.4371337890625,0.0,1615.310302734375,0.8497459292411804,1.0,0.0,3.0,1.0,0.0
17693460,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7614307999610901,0.2459348738193512,0.2241823971271515,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8634158968925476,0.3626011610031128,0.3462012112140655,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.6390583515167236,0.3949967920780182,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8128780126571655,0.2991453409194946,0.2863574624061584,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.5361907482147217,0.0885511115193367,0.414567232131958,284.9949951171875,284.95001220703125,302.7063903808594,297.60797119140625,298.8443908691406,296.9891662597656,284.9909362792969,1.0,0.4146539270877838,1.0,0.1500000059604644,0.2675445973873138,1.0,-2.0000927448272705,0.6458840370178223,1.3542085886001587,0.1883158087730407,0.8967702388763428,0.8967702388763428,0.0,102.52608489990234,101.0,44182.62109375,0.0,822.9994506835938,1.0,280.6406555175781,283.65399169921875,300.5637512207031,303.4456787109375,293.1499938964844,293.1499938964844,280.95001220703125,33357.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872398257255554,1.0,0.0,0.0,3.5072758197784424,3.507297992706299,8.207920814129466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.96826171875,0.0,1361.106689453125,1895.4371337890625,0.0,1511.5440673828125,0.8710612058639526,1.0,0.0,3.0,1.0,0.0
17693520,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7614307999610901,0.2459348738193512,0.2241823971271515,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8634158968925476,0.3626011610031128,0.3462012112140655,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.6390583515167236,0.3949967920780182,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8128780126571655,0.2991453409194946,0.2863574624061584,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.5361907482147217,0.0885511115193367,0.414567232131958,284.9949951171875,284.95001220703125,302.7063903808594,297.60797119140625,298.8443908691406,296.9891662597656,284.9909362792969,1.0,0.4146539270877838,1.0,0.1500000059604644,0.2675445973873138,1.0,-2.0000927448272705,0.6458840370178223,1.3542085886001587,0.1883158087730407,0.8967702388763428,0.8967702388763428,0.0,102.52608489990234,101.0,44182.62109375,0.0,822.9994506835938,1.0,280.6406555175781,283.65399169921875,300.5637512207031,303.4456787109375,293.1499938964844,293.1499938964844,280.95001220703125,33357.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872398257255554,1.0,0.0,0.0,3.5072758197784424,3.507297992706299,8.207920814129466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.96826171875,0.0,1361.106689453125,1895.4371337890625,0.0,1511.5440673828125,0.8710612058639526,1.0,0.0,3.0,1.0,0.0
17693580,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7577673196792603,0.2440445572137832,0.2225034087896347,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8591512441635132,0.3597225844860077,0.3435005843639374,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9990000128746032,0.6350701451301575,0.3978346288204193,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8088535070419312,0.2967094182968139,0.2840737104415893,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.5301113724708557,0.0866229832172393,0.4060453474521637,285.0850524902344,284.95001220703125,302.66668701171875,297.61102294921875,298.8411865234375,296.990234375,285.0802001953125,1.0,0.4135791361331939,1.0,0.1500000059604644,0.265890896320343,1.0,-1.985262393951416,0.6442217826843262,1.3410406112670898,0.1899114698171615,1.0,1.0,0.0,103.25469970703124,104.0,43533.42578125,0.0,812.626953125,1.0,280.9418334960937,283.75408935546875,300.5809020996094,303.4102478027344,293.1499938964844,293.1499938964844,280.6499938964844,30911.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678315281867981,1.0,0.0,0.0,3.705044984817505,3.705068588256836,9.159678597825404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.423828125,0.0,1556.6307373046875,1895.4371337890625,0.0,1444.0048828125,0.9137199521064758,1.0,0.0,3.0,1.0,0.0
