time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17693640,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7577673196792603,0.2440445572137832,0.2225034087896347,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8591512441635132,0.3597225844860077,0.3435005843639374,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9990000128746032,0.6350701451301575,0.3978346288204193,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8088535070419312,0.2967094182968139,0.2840737104415893,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.5301113724708557,0.0866229832172393,0.4060453474521637,285.0850524902344,284.95001220703125,302.66668701171875,297.61102294921875,298.8411865234375,296.990234375,285.0802001953125,1.0,0.4135791361331939,1.0,0.1500000059604644,0.265890896320343,1.0,-1.985262393951416,0.6442217826843262,1.3410406112670898,0.1899114698171615,1.0,1.0,0.0,103.25469970703124,104.0,43533.42578125,0.0,812.626953125,1.0,280.9418334960937,283.75408935546875,300.5809020996094,303.4102478027344,293.1499938964844,293.1499938964844,280.6499938964844,30911.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678315281867981,1.0,0.0,0.0,3.705044984817505,3.705068588256836,9.159678597825404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.423828125,0.0,1556.6307373046875,1895.4371337890625,0.0,1444.0048828125,0.9137199521064758,1.0,0.0,3.0,1.0,0.0
17693700,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7553977370262146,0.2427082359790802,0.2215615510940551,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8564578890800476,0.3579105734825134,0.3420563638210296,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6320327520370483,0.3999737501144409,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.80623859167099,0.2951831221580505,0.2828593850135803,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.5266903638839722,0.0855561271309852,0.4017321467399597,284.90966796875,284.95001220703125,302.64697265625,297.61236572265625,298.8390808105469,296.9897766113281,284.8899230957031,1.0,0.4133414030075073,1.0,0.1500000059604644,0.2650640606880188,1.0,-1.9783291816711424,0.6435726284980774,1.3347564935684204,0.1908103823661804,0.9233906865119934,0.9233906865119934,0.0,103.91803741455078,104.0,44387.95703125,0.0,808.9082641601562,1.0,280.6961975097656,283.5478820800781,300.6591491699219,303.65350341796875,293.1499938964844,293.1499938964844,280.6499938964844,33699.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871857047080994,1.0,0.0,0.0,3.745627164840698,3.7456517219543457,9.361434081256448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.7734375,0.0,1624.5196533203125,1895.4371337890625,0.0,1511.1298828125,0.9233953952789308,1.0,0.0,3.0,1.0,0.0
17693760,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7520923614501953,0.2410091459751129,0.2201995998620987,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8528718948364258,0.3557329773902893,0.3401795923709869,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.6280449628829956,0.4029383063316345,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8026663064956665,0.2933342158794403,0.2812779247760772,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.5225470662117004,0.0843378156423568,0.3967762589454651,284.8589782714844,284.95001220703125,302.6273498535156,297.613525390625,298.8348083496094,296.9877624511719,284.8619384765625,1.0,0.4131968021392822,1.0,0.1500000059604644,0.2643682658672333,1.0,-1.9701507091522217,0.642108142375946,1.3280426263809204,0.1911746263504028,0.8628136515617371,0.8628136515617371,0.0,104.88124084472656,92.0,44010.2265625,0.0,805.1211547851562,1.0,280.6569519042969,283.5351867675781,300.6499938964844,303.59674072265625,293.1499938964844,293.1499938964844,280.95001220703125,38831.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907601952552795,1.0,0.0,0.0,3.649256706237793,3.64928126335144,8.88591387138149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.83837890625,0.0,1553.524658203125,1895.4371337890625,0.0,1538.611083984375,0.9062396287918092,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7513976693153381,0.2385765463113784,0.2177063226699829,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8523093461990356,0.3522668778896332,0.3366087973117828,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6219900250434875,0.3995214104652405,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.801982581615448,0.2903423905372619,0.2781996130943298,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5186164379119873,0.0820284932851791,0.3859288096427917,285.00177001953125,284.95001220703125,302.58843994140625,297.6153259277344,298.8247375488281,296.9851989746094,284.9965515136719,1.0,0.4077231585979461,1.0,0.1500000059604644,0.2629766762256622,1.0,-1.9420526027679443,0.6344254016876221,1.3076272010803225,0.189835786819458,0.9685545563697816,0.9685545563697816,0.0,102.85092163085938,80.0,42964.734375,0.0,774.4837036132812,1.0,280.943115234375,283.6843566894531,300.582763671875,303.4019470214844,293.1499938964844,293.1499938964844,280.6499938964844,33134.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797766089439392,1.0,0.0,0.0,3.751053094863892,3.751077651977539,9.388575676894106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.5322265625,0.0,1626.4951171875,1895.4371337890625,0.0,1454.9556884765625,0.9257233738899232,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7513976693153381,0.2385765463113784,0.2177063226699829,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8523093461990356,0.3522668778896332,0.3366087973117828,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6219900250434875,0.3995214104652405,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.801982581615448,0.2903423905372619,0.2781996130943298,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5186164379119873,0.0820284932851791,0.3859288096427917,285.00177001953125,284.95001220703125,302.58843994140625,297.6153259277344,298.8247375488281,296.9851989746094,284.9965515136719,1.0,0.4077231585979461,1.0,0.1500000059604644,0.2629766762256622,1.0,-1.9420526027679443,0.6344254016876221,1.3076272010803225,0.189835786819458,0.9685545563697816,0.9685545563697816,0.0,102.85092163085938,80.0,42964.734375,0.0,774.4837036132812,1.0,280.943115234375,283.6843566894531,300.582763671875,303.4019470214844,293.1499938964844,293.1499938964844,280.6499938964844,33134.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797766089439392,1.0,0.0,0.0,3.751053094863892,3.751077651977539,9.388575676894106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.5322265625,0.0,1626.4951171875,1895.4371337890625,0.0,1454.9556884765625,0.9257233738899232,1.0,0.0,3.0,1.0,0.0
17693940,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.7547487616539001,0.0,0.2150444686412811,296.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.8564276099205017,0.0,0.3328386843204498,296.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.9990000128746032,0.0,0.3892374336719513,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.8058988451957703,0.0,0.2749257981777191,296.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.5178372859954834,0.0,0.3745461702346802,284.834716796875,294.1499938964844,302.54998779296875,297.61639404296875,298.81219482421875,296.9818420410156,284.8432006835937,0.0,0.0,1.0,0.1500000059604644,0.2615851163864136,1.0,-1.90438711643219,0.6228775978088379,1.281509518623352,0.1867077946662902,0.0,0.0,0.0,97.97242736816406,60.0,42484.09375,0.0,727.517578125,0.0,280.6571350097656,283.5537109375,300.6256408691406,303.49053955078125,293.1499938964844,293.1499938964844,278.1499938964844,43643.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.494684219360352,3.4947080612182617,8.149090717779472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1421.8975830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.7547487616539001,0.0,0.2150444686412811,296.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.8564276099205017,0.0,0.3328386843204498,296.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.9990000128746032,0.0,0.3892374336719513,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.8058988451957703,0.0,0.2749257981777191,296.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.5178372859954834,0.0,0.3745461702346802,284.834716796875,294.1499938964844,302.54998779296875,297.61639404296875,298.81219482421875,296.9818420410156,284.8432006835937,0.0,0.0,1.0,0.1500000059604644,0.2615851163864136,1.0,-1.90438711643219,0.6228775978088379,1.281509518623352,0.1867077946662902,0.0,0.0,0.0,97.97242736816406,60.0,42484.09375,0.0,727.517578125,0.0,280.6571350097656,283.5537109375,300.6256408691406,303.49053955078125,293.1499938964844,293.1499938964844,278.1499938964844,43643.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.494684219360352,3.4947080612182617,8.149090717779472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1421.8975830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0011539534898474,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.3795720040798187,0.0,0.0012151725823059,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.3795720040798187,0.0,0.0008975227829068,297.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.3795720040798187,0.0,0.0012151709524914,297.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0057641468010842,286.3992919921875,294.1499938964844,302.5291748046875,297.6171569824219,298.83111572265625,297.38885498046875,283.8386535644531,0.0,0.0,0.7820146679878235,0.1500000059604644,0.4225487411022186,1.0,-0.0106203546747565,0.0014288055244833,0.0091915493831038,-0.0245808996260166,0.0,0.0,0.0,-0.0649580359458923,60.0,2521.685302734375,0.0,-1.0309430763300044e-05,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,6.245682016015054e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.098784942776966e-14,6.09991251303635e-14,2.0216594023768052e-19,4.699640850092113e-12,4.699632176474733e-12,8.576594884295853e-18,0.0,0.0,-0.0,0.0,0.0,8.132995005203968e-24,5.355171021713548e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0008902184781618,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.0013381643220782,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,0.0016937425825744,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0011199172586202,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.001817817450501,286.36981201171875,294.1499938964844,302.51177978515625,297.618408203125,299.1899719238281,298.0804443359375,283.394287109375,0.0,0.0,0.6000000238418579,0.1500000059604644,0.5569510459899902,1.0,-0.0082881078124046,0.0009123542113229,0.0073757534846663,-0.0267908461391925,0.0,0.0,0.0,-0.0490547567605972,60.0,1314.5673828125,0.0,-4.621116659109248e-06,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9167765771405463e-27,-2.273872107407128e-27,-2.4465695579031562e-30,4.153463693579333e-18,4.150666168747679e-18,2.797704969619769e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,9.636577306082472e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0001007936807582,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,7.324111356865615e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,0.0001011663698591,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0004858489555772,286.34637451171875,294.1499938964844,302.4735717773437,297.6230773925781,299.3079528808594,299.6692810058594,283.1213073730469,0.0,0.0,0.2000000029802322,0.1500000059604644,0.8523170351982117,1.0,-0.0010290166828781,0.0006011119112372,0.0004279048298485,-0.0264472421258687,0.0,0.0,0.0,-0.0098437517881393,60.0,274.5420227050781,0.0,-7.219413333814374e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5477773138394617e-37,-1.8202077840284264e-37,-1.0587335665157808e-37,9.040879723432155e-21,4.221456883337206e-21,4.819422840094949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,9.636577306082472e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0001007936807582,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,7.324111356865615e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,0.0001011663698591,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0004858489555772,286.34637451171875,294.1499938964844,302.4735717773437,297.6230773925781,299.3079528808594,299.6692810058594,283.1213073730469,0.0,0.0,0.2000000029802322,0.1500000059604644,0.8523170351982117,1.0,-0.0010290166828781,0.0006011119112372,0.0004279048298485,-0.0264472421258687,0.0,0.0,0.0,-0.0098437517881393,60.0,274.5420227050781,0.0,-7.219413333814374e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5477773138394617e-37,-1.8202077840284264e-37,-1.0587335665157808e-37,9.040879723432155e-21,4.221456883337206e-21,4.819422840094949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,9.772102202987298e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0001029087725328,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,7.601433753734455e-05,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0001029067789204,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.000488105288241,286.3402099609375,294.1499938964844,302.4544677734375,297.62628173828125,299.3370666503906,300.2456970214844,283.1209411621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413044365122,0.0006005935720168,0.0004407108353916,-0.0264307409524917,0.0,0.0,0.0,-0.0099020218476653,60.0,135.27076721191406,0.0,-7.392876710810017e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.613635063943028e-41,5.603512299142079e-41,3.020078450312846e-41,8.611763624798933e-21,4.3072801030638506e-21,4.304483117838299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,9.771263285074384e-05,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0001028964543365,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,7.599911623401567e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0001028963597491,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.0004880862252321,286.3338928222656,294.1499938964844,302.43536376953125,297.63006591796875,299.3658752441406,300.7016906738281,283.1518249511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010412232950329,0.0006004670867696,0.0004407561791595,-0.0264256987720727,0.0,0.0,0.0,-0.0099006369709968,60.0,76.89920806884766,0.0,-7.39175121111657e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.613765337257826e-21,4.306879033557862e-21,4.306885899803181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,9.77228846750222e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001029072591336,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,7.600711251143366e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001029071572702,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0004881375061813,286.3208923339844,294.1499938964844,302.39715576171875,297.6390991210937,299.4220886230469,301.339111328125,283.2427978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413312120363,0.0006011747173033,0.0004401564656291,-0.0264579374343156,0.0,0.0,0.0,-0.0099066337570548,60.0,43.481964111328125,0.0,-7.393282430712135e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.613759682702857e-21,4.306880245248212e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,9.77228846750222e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001029072591336,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,7.600711251143366e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001029071572702,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0004881375061813,286.3208923339844,294.1499938964844,302.39715576171875,297.6390991210937,299.4220886230469,301.339111328125,283.2427978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413312120363,0.0006011747173033,0.0004401564656291,-0.0264579374343156,0.0,0.0,0.0,-0.0099066337570548,60.0,43.481964111328125,0.0,-7.393282430712135e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.613759682702857e-21,4.306880245248212e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,9.773766942089424e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0001029228224069,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,7.601860124850646e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0001029227205435,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.0004882114299107,286.3133850097656,294.1499938964844,302.37579345703125,297.6449279785156,299.4527893066406,301.5739440917969,283.2972717285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010414879070594,0.0006022049929015,0.0004392828850541,-0.0265048760920763,0.0,0.0,0.0,-0.0099153630435466,60.0,39.8706169128418,0.0,-7.39550856110327e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.613759682702857e-21,4.306879841351429e-21,4.306879841351429e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,9.775466605788095e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001029407139867,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,7.603181438753381e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001029406121233,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0004882963257841,286.30743408203125,294.1499938964844,302.3590087890625,297.64990234375,299.4765319824219,301.7211303710937,283.3396911621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010416683508083,0.0006033909157849,0.0004382774059195,-0.0265589039772748,0.0,0.0,0.0,-0.0099254110828042,60.0,38.17192459106445,0.0,-7.398072199293892e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.613759682702857e-21,4.306879841351429e-21,4.306879841351429e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.781413245946168e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0001030033381539,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,7.607806765008718e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001030032362905,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0004885935341008,286.2935791015625,294.1499938964844,302.3208923339844,297.66217041015625,299.5293273925781,301.950927734375,283.433837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010423006024211,0.0006075464189052,0.000434754154412,-0.0267482195049524,0.0,0.0,0.0,-0.0099606206640601,60.0,36.344120025634766,0.0,-7.40705701218758e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.613759682702857e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.781413245946168e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0001030033381539,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,7.607806765008718e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001030032362905,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0004885935341008,286.2935791015625,294.1499938964844,302.3208923339844,297.66217041015625,299.5293273925781,301.950927734375,283.433837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010423006024211,0.0006075464189052,0.000434754154412,-0.0267482195049524,0.0,0.0,0.0,-0.0099606206640601,60.0,36.344120025634766,0.0,-7.40705701218758e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.613759682702857e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,9.790901822270826e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001031032516038,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,7.615186041221023e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001031031497404,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0004890675772912,286.27935791015625,294.1499938964844,302.2828369140625,297.6756591796875,299.5804138183594,302.07940673828125,283.5240478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010433102725073,0.000614181975834,0.0004291282675694,-0.0270505137741565,0.0,0.0,0.0,-0.010016843676567,60.0,35.278255462646484,0.0,-7.421415659791819e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,9.790901822270826e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001031032516038,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,7.615186041221023e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001031031497404,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0004890675772912,286.27935791015625,294.1499938964844,302.2828369140625,297.6756591796875,299.5804138183594,302.07940673828125,283.5240478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010433102725073,0.000614181975834,0.0004291282675694,-0.0270505137741565,0.0,0.0,0.0,-0.010016843676567,60.0,35.278255462646484,0.0,-7.421415659791819e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.797343955142424e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0001031710853567,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,7.620196265634149e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0001031709907692,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0004893894656561,286.2721252441406,294.1499938964844,302.2638244628906,297.68280029296875,299.6053161621094,302.1175231933594,283.567626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010439959587529,0.0006186886457726,0.0004253073129802,-0.0272558201104402,0.0,0.0,0.0,-0.0100550288334488,60.0,34.8453254699707,0.0,-7.431174964267484e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,9.804866567719728e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0001032502987072,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,7.626046863151714e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001032502041198,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0004897652543149,286.2648010253906,294.1499938964844,302.2448425292969,297.69012451171875,299.6298217773437,302.1442565917969,283.6102905273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010447964305058,0.0006239519570954,0.0004208444443065,-0.0274955909699201,0.0,0.0,0.0,-0.0100996233522892,60.0,34.45024490356445,0.0,-7.442582017347378e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.824077278608456e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.0001034525921568,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,7.64098804211244e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0001034525048453,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0004907249822281,286.2499694824219,294.1499938964844,302.2069091796875,297.7052307128906,299.677734375,302.173095703125,283.6930236816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010468424297869,0.0006373955984599,0.0004094468313269,-0.0281079970300197,0.0,0.0,0.0,-0.0102135352790355,60.0,33.74515914916992,0.0,-7.47175619153495e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.824077278608456e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.0001034525921568,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,7.64098804211244e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0001034525048453,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0004907249822281,286.2499694824219,294.1499938964844,302.2069091796875,297.7052307128906,299.677734375,302.173095703125,283.6930236816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010468424297869,0.0006373955984599,0.0004094468313269,-0.0281079970300197,0.0,0.0,0.0,-0.0102135352790355,60.0,33.74515914916992,0.0,-7.47175619153495e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,9.850023343460634e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0001037258189171,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,7.661167910555378e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001037257243297,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0004920210922136,286.2348937988281,294.1499938964844,302.1690979003906,297.7207336425781,299.7242736816406,302.1779479980469,283.77252197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496056638658,0.0006555556319653,0.0003940500319004,-0.0289351996034383,0.0,0.0,0.0,-0.0103674056008458,60.0,33.138153076171875,0.0,-7.511256683301326e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,9.850023343460634e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0001037258189171,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,7.661167910555378e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001037257243297,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0004920210922136,286.2348937988281,294.1499938964844,302.1690979003906,297.7207336425781,299.7242736816406,302.1779479980469,283.77252197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496056638658,0.0006555556319653,0.0003940500319004,-0.0289351996034383,0.0,0.0,0.0,-0.0103674056008458,60.0,33.138153076171875,0.0,-7.511256683301326e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.88760803011246e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001041215946315,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,7.690399797866121e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,0.0001041215000441,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0004938985803164,286.2195739746094,294.1499938964844,302.1313781738281,297.73638916015625,299.7694091796875,302.1658935546875,283.8486022949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010536088375374,0.0006818651454523,0.0003717436338774,-0.0301335174590349,0.0,0.0,0.0,-0.0105903279036283,60.0,33.12715530395508,0.0,-7.568667825808006e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.88760803011246e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001041215946315,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,7.690399797866121e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,0.0001041215000441,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0004938985803164,286.2195739746094,294.1499938964844,302.1313781738281,297.73638916015625,299.7694091796875,302.1658935546875,283.8486022949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010536088375374,0.0006818651454523,0.0003717436338774,-0.0301335174590349,0.0,0.0,0.0,-0.0105903279036283,60.0,33.12715530395508,0.0,-7.568667825808006e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,9.946431964635848e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.000104741040559,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,7.736152474535629e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001047409532475,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.0004968370776623,286.2040100097656,294.1499938964844,302.09375,297.7519226074219,299.81317138671875,302.1422119140625,283.9212646484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010598750086501,0.0007230478222481,0.0003368271864019,-0.0320089980959892,0.0,0.0,0.0,-0.0109392702579498,60.0,32.70895767211914,0.0,-7.6589735442667e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,9.946431964635848e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.000104741040559,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,7.736152474535629e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001047409532475,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.0004968370776623,286.2040100097656,294.1499938964844,302.09375,297.7519226074219,299.81317138671875,302.1422119140625,283.9212646484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010598750086501,0.0007230478222481,0.0003368271864019,-0.0320089980959892,0.0,0.0,0.0,-0.0109392702579498,60.0,32.70895767211914,0.0,-7.6589735442667e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.986484656110406e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,0.000105162805994,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,7.767303759464994e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0001051627186825,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0004988377331756,286.1961364746094,294.1499938964844,302.0749816894531,297.7595520019531,299.8345642089844,302.1272888183594,283.9563293457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010641417466104,0.0007510894793085,0.0003130522673018,-0.0332858450710773,0.0,0.0,0.0,-0.0111768683418631,60.0,32.33401107788086,0.0,-7.720770867081228e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001003443903755,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001056677938322,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,7.804601773386821e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001056677065207,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,0.0005012332112528,286.18817138671875,294.1499938964844,302.0562744140625,297.7670593261719,299.85565185546875,302.1107788085937,283.9906005859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010692498181015,0.000784664589446,0.0002845852286554,-0.0348144359886646,0.0,0.0,0.0,-0.0114613492041826,60.0,32.23331832885742,0.0,-7.795088663442584e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0001015312300296,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001069175996235,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,7.896911847637966e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0001069175050361,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0005071617197245,286.17205810546875,294.1499938964844,302.0189208984375,297.7815856933594,299.8970947265625,302.0744323730469,284.0570373535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010818951996043,0.0008677618461661,0.0002141333388863,-0.0385965928435325,0.0,0.0,0.0,-0.0121654439717531,60.0,31.98918914794922,0.0,-7.980555949416157e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0001015312300296,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001069175996235,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,7.896911847637966e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0001069175050361,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0005071617197245,286.17205810546875,294.1499938964844,302.0189208984375,297.7815856933594,299.8970947265625,302.0744323730469,284.0570373535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010818951996043,0.0008677618461661,0.0002141333388863,-0.0385965928435325,0.0,0.0,0.0,-0.0121654439717531,60.0,31.98918914794922,0.0,-7.980555949416157e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0001024635639623,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0001078993882401,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,7.969426224008203e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001078992936527,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.0005118189146742,286.1615905761719,294.1499938964844,301.9951171875,297.7904357910156,299.92303466796875,302.04913330078125,284.0979309082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010918285697698,0.0009330396424047,0.0001587890001246,-0.0415665693581104,0.0,0.0,0.0,-0.0127185517922043,60.0,31.891292572021484,0.0,-8.127781825351121e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0001030254497891,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0001084910836652,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,8.013128535822034e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0001084909890778,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,0.0005146256880834,286.1556396484375,294.1499938964844,301.9817199707031,297.79522705078125,299.9375,302.0345458984375,284.1205139160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010978152276948,0.0009723804541863,0.0001254347589565,-0.0433559603989124,0.0,0.0,0.0,-0.0130518916994333,60.0,31.84857940673828,0.0,-8.21716170662512e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
