time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17695860,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0001047424884745,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0001102992027881,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,8.146675827447325e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0001102991082007,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.000523202586919,286.138916015625,294.1499938964844,301.9447021484375,297.8077087402344,299.9770812988281,301.992919921875,284.18133544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011161094298586,0.0010925977258011,2.351172770431731e-05,-0.0488213598728179,0.0,0.0,0.0,-0.0140705127269029,60.0,31.788789749145508,0.0,-8.493319114677433e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0001047424884745,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0001102992027881,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,8.146675827447325e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0001102991082007,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.000523202586919,286.138916015625,294.1499938964844,301.9447021484375,297.8077087402344,299.9770812988281,301.992919921875,284.18133544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011161094298586,0.0010925977258011,2.351172770431731e-05,-0.0488213598728179,0.0,0.0,0.0,-0.0140705127269029,60.0,31.788789749145508,0.0,-8.493319114677433e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001065747492248,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001122286630561,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,8.289184916066006e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001122285684687,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0005323551013134,286.1218566894531,294.1499938964844,301.9078369140625,297.8188171386719,300.0157775878906,301.9508361816406,284.2395324707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011356320464983,0.0012208790285512,-8.524706936441362e-05,-0.0546486265957355,0.0,0.0,0.0,-0.0151574667543172,60.0,31.79383087158203,0.0,-8.79304380418944e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001065747492248,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001122286630561,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,8.289184916066006e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001122285684687,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0005323551013134,286.1218566894531,294.1499938964844,301.9078369140625,297.8188171386719,300.0157775878906,301.9508361816406,284.2395324707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011356320464983,0.0012208790285512,-8.524706936441362e-05,-0.0546486265957355,0.0,0.0,0.0,-0.0151574667543172,60.0,31.79383087158203,0.0,-8.79304380418944e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0001074904648703,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,0.0001131929602706,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,8.360407809959725e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,0.0001131928656832,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0005369292921386,286.1132202148437,294.1499938964844,301.8894958496094,297.82379150390625,300.0347900390625,301.9299621582031,284.2677001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011453895131126,0.001284989179112,-0.0001395996659994,-0.0575588606297969,0.0,0.0,0.0,-0.0157006904482841,60.0,31.81189727783203,0.0,-8.944785889752893e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001083842143998,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.000114134112664,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,8.429921581409872e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0001141340253525,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,0.0005413937033154,286.1045227050781,294.1499938964844,301.87115478515625,297.8283386230469,300.0535888671875,301.9093017578125,284.2952880859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011549129849299,0.0013475595042109,-0.0001926465192809,-0.0603978186845779,0.0,0.0,0.0,-0.0162308681756258,60.0,31.8372745513916,0.0,-9.094139130638724e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001100349181797,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0001158723898697,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,8.558310219086707e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0001158723025582,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0005496393423527,286.0869140625,294.1499938964844,301.8346862792969,297.8359680175781,300.0904846191406,301.8687438964844,284.348876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011725012445822,0.0014631195226684,-0.0002906183362938,-0.0656372308731079,0.0,0.0,0.0,-0.017210042104125,60.0,31.94139671325684,0.0,-9.37323534344614e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001100349181797,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0001158723898697,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,8.558310219086707e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0001158723025582,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0005496393423527,286.0869140625,294.1499938964844,301.8346862792969,297.8359680175781,300.0904846191406,301.8687438964844,284.348876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011725012445822,0.0014631195226684,-0.0002906183362938,-0.0656372308731079,0.0,0.0,0.0,-0.017210042104125,60.0,31.94139671325684,0.0,-9.37323534344614e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001114050101023,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001173151613329,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,8.664872439112514e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0001173150740214,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0005564832827076,286.06915283203125,294.1499938964844,301.7984313964844,297.84149169921875,300.1264038085937,301.829345703125,284.400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011870999587699,0.0015590291004627,-0.0003719291999004,-0.0699817091226577,0.0,0.0,0.0,-0.0180227179080247,60.0,32.040802001953125,0.0,-9.608084639012304e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001114050101023,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001173151613329,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,8.664872439112514e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0001173150740214,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0005564832827076,286.06915283203125,294.1499938964844,301.7984313964844,297.84149169921875,300.1264038085937,301.829345703125,284.400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011870999587699,0.0015590291004627,-0.0003719291999004,-0.0699817091226577,0.0,0.0,0.0,-0.0180227179080247,60.0,32.040802001953125,0.0,-9.608084639012304e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001124283953686,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.000118392832519,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,8.744468505028635e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.0001183927379315,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0005615953123196,286.05126953125,294.1499938964844,301.76239013671875,297.8446655273437,300.1612548828125,301.79107666015625,284.45001220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011980044655501,0.0016306630568578,-0.0004326585913076,-0.0732240378856659,0.0,0.0,0.0,-0.0186297018080949,60.0,32.08929443359375,0.0,-9.785392762751145e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001124283953686,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.000118392832519,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,8.744468505028635e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.0001183927379315,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0005615953123196,286.05126953125,294.1499938964844,301.76239013671875,297.8446655273437,300.1612548828125,301.79107666015625,284.45001220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011980044655501,0.0016306630568578,-0.0004326585913076,-0.0732240378856659,0.0,0.0,0.0,-0.0186297018080949,60.0,32.08929443359375,0.0,-9.785392762751145e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001131156313931,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,0.0001191165210912,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,8.797920600045472e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0001191164337797,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.000565028283745,286.0333557128906,294.1499938964844,301.7265930175781,297.84527587890625,300.1947937011719,301.7538146972656,284.4975891113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012053267564624,0.001678763423115,-0.0004734366666525,-0.0753999277949333,0.0,0.0,0.0,-0.0190372802317142,60.0,32.07148742675781,0.0,-9.905363640427822e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001131156313931,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,0.0001191165210912,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,8.797920600045472e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0001191164337797,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.000565028283745,286.0333557128906,294.1499938964844,301.7265930175781,297.84527587890625,300.1947937011719,301.7538146972656,284.4975891113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012053267564624,0.001678763423115,-0.0004734366666525,-0.0753999277949333,0.0,0.0,0.0,-0.0190372802317142,60.0,32.07148742675781,0.0,-9.905363640427822e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,0.0001133552141254,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.0001193688149214,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,8.816554327495396e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0001193687276099,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,0.000566225091461,286.0244140625,294.1499938964844,301.7087707519531,297.84454345703125,300.2110290527344,301.7354736328125,284.52069091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012078789295628,0.0016955302562564,-0.0004876512975897,-0.076158158481121,0.0,0.0,0.0,-0.0191793516278266,60.0,32.040287017822266,0.0,-9.947355295025773e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001135548227466,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,0.0001195790100609,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,8.832079038256779e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0001195789227494,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0005672222469002,286.0154724121094,294.1499938964844,301.6910400390625,297.8430480957031,300.2269592285156,301.71728515625,284.5433654785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012100061867386,0.0017094986978918,-0.0004994925111532,-0.0767897367477417,0.0,0.0,0.0,-0.0192977171391248,60.0,31.997465133666992,0.0,-9.982406368180818e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0001138791267294,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0001199205144075,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,8.857302600517869e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.000119920427096,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,0.0005688422825187,285.9976501464844,294.1499938964844,301.6557312011719,297.8377990722656,300.2578125,301.6813049316406,284.5875549316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012134601129218,0.0017321910709142,-0.0005187309579923,-0.0778155773878097,0.0,0.0,0.0,-0.0194899961352348,60.0,31.88811683654785,0.0,-1.0039481423973484e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0001138791267294,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0001199205144075,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,8.857302600517869e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.000119920427096,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,0.0005688422825187,285.9976501464844,294.1499938964844,301.6557312011719,297.8377990722656,300.2578125,301.6813049316406,284.5875549316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012134601129218,0.0017321910709142,-0.0005187309579923,-0.0778155773878097,0.0,0.0,0.0,-0.0194899961352348,60.0,31.88811683654785,0.0,-1.0039481423973484e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0001140684034908,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0001201198319904,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,8.872023317962885e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001201197446789,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.0005697878077626,285.9848937988281,294.1499938964844,301.6304626464844,297.8320007324219,300.2791442871094,301.6556701660156,284.61834716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012154760770499,0.001745434012264,-0.0005299578770063,-0.0784141272306442,0.0,0.0,0.0,-0.0196022093296051,60.0,31.795223236083984,0.0,-1.0072864142784965e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001141347311204,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0001201896739075,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,8.877181971911341e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.000120189586596,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0005701191839762,285.97998046875,294.1499938964844,301.6206970214844,297.8292541503906,300.2873229980469,301.6457214355469,284.6301574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012161824852228,0.0017500740941613,-0.0005338916671462,-0.0786238312721252,0.0,0.0,0.0,-0.0196415279060602,60.0,31.757301330566406,0.0,-1.0084574597613029e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001143296467489,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001203949286718,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,8.892342157196254e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001203948413603,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0005710929399356,285.9624328613281,294.1499938964844,301.5859375,297.8172302246094,300.3154296875,301.61053466796875,284.6712646484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012182581704109,0.0017637090058997,-0.0005454508354887,-0.0792399868369102,0.0,0.0,0.0,-0.0197570621967315,60.0,31.61124038696289,0.0,-1.0119023841070884e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001143296467489,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001203949286718,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,8.892342157196254e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001203948413603,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0005710929399356,285.9624328613281,294.1499938964844,301.5859375,297.8172302246094,300.3154296875,301.61053466796875,284.6712646484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012182581704109,0.0017637090058997,-0.0005454508354887,-0.0792399868369102,0.0,0.0,0.0,-0.0197570621967315,60.0,31.61124038696289,0.0,-1.0119023841070884e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001144695561379,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0001205422449856,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,8.903222624212503e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0001205421649501,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0005717918393202,285.945068359375,294.1499938964844,301.5514831542969,297.8014221191406,300.3421936035156,301.5757141113281,284.71099853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012197477044537,0.001773492898792,-0.0005537451943382,-0.0796820595860481,0.0,0.0,0.0,-0.0198399666696786,60.0,31.451215744018555,0.0,-1.0143779860527505e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001144695561379,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0001205422449856,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,8.903222624212503e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0001205421649501,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0005717918393202,285.945068359375,294.1499938964844,301.5514831542969,297.8014221191406,300.3421936035156,301.5757141113281,284.71099853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012197477044537,0.001773492898792,-0.0005537451943382,-0.0796820595860481,0.0,0.0,0.0,-0.0198399666696786,60.0,31.451215744018555,0.0,-1.0143779860527505e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.0001145207716035,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,0.0001205961816594,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,8.907206211006269e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.0001205961016239,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0005720477784052,285.9364318847656,294.1499938964844,301.53436279296875,297.79205322265625,300.35504150390625,301.55841064453125,284.7303771972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012202928774058,0.0017770737176761,-0.0005567808984778,-0.0798438489437103,0.0,0.0,0.0,-0.0198703091591596,60.0,31.366106033325195,0.0,-1.015284851746401e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001145581845776,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0001206355809699,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,8.910115866456181e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001206354936584,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0005722346832044,285.9278869628906,294.1499938964844,301.517333984375,297.7816467285156,300.3676147460937,301.5412292480469,284.7494812011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012206907849758,0.001779687940143,-0.0005589971551671,-0.0799619555473327,0.0,0.0,0.0,-0.0198924597352743,60.0,31.277442932128903,0.0,-1.0159470775761292e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0001145912174251,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0001206703600473,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,8.912684279493988e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0001206702727358,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0005723998183384,285.91094970703125,294.1499938964844,301.4834899902344,297.7576599121094,300.3917236328125,301.50714111328125,284.7867736816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012210415443405,0.0017819908680394,-0.0005609493236988,-0.0800659954547882,0.0,0.0,0.0,-0.0199119765311479,60.0,31.088041305541992,0.0,-1.0165307173792828e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0001145912174251,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0001206703600473,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,8.912684279493988e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0001206702727358,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0005723998183384,285.91094970703125,294.1499938964844,301.4834899902344,297.7576599121094,300.3917236328125,301.50714111328125,284.7867736816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012210415443405,0.0017819908680394,-0.0005609493236988,-0.0800659954547882,0.0,0.0,0.0,-0.0199119765311479,60.0,31.088041305541992,0.0,-1.0165307173792828e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.0001145761561929,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,0.0001206544911838,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,8.911512122722343e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,0.0001206544111482,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0005723246722482,285.8942565917969,294.1499938964844,301.45001220703125,297.7292175292969,300.4145812988281,301.4734191894531,284.8229675292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012208803091198,0.0017809272976592,-0.0005600471049547,-0.0800179466605186,0.0,0.0,0.0,-0.0199029669165611,60.0,30.883928298950195,0.0,-1.0162611374653353e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.0001145761561929,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,0.0001206544911838,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,8.911512122722343e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,0.0001206544111482,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0005723246722482,285.8942565917969,294.1499938964844,301.45001220703125,297.7292175292969,300.4145812988281,301.4734191894531,284.8229675292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012208803091198,0.0017809272976592,-0.0005600471049547,-0.0800179466605186,0.0,0.0,0.0,-0.0199029669165611,60.0,30.883928298950195,0.0,-1.0162611374653353e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0001145156347774,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001205907537951,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,8.906804578145966e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0001205906737595,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0005720224580727,285.8778076171875,294.1499938964844,301.4175720214844,297.6993103027344,300.4361877441406,301.4405212402344,284.858154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001220233622007,0.0017766818637028,-0.0005564482999034,-0.0798261389136314,0.0,0.0,0.0,-0.0198669899255037,60.0,30.667612075805664,0.0,-1.0151855889262153e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0001145156347774,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001205907537951,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,8.906804578145966e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0001205906737595,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0005720224580727,285.8778076171875,294.1499938964844,301.4175720214844,297.6993103027344,300.4361877441406,301.4405212402344,284.858154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001220233622007,0.0017766818637028,-0.0005564482999034,-0.0798261389136314,0.0,0.0,0.0,-0.0198669899255037,60.0,30.667612075805664,0.0,-1.0151855889262153e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0001144317793659,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001205024454975,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,8.90028168214485e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.000120502365462,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0005716037121601,285.8616638183594,294.1499938964844,301.38690185546875,297.6710205078125,300.4566345214844,301.4089050292969,284.89239501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012193390866741,0.0017708030063658,-0.0005514639778994,-0.0795605257153511,0.0,0.0,0.0,-0.0198171790689229,60.0,30.44880104064941,0.0,-1.0136970729490713e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0001144317793659,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001205024454975,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,8.90028168214485e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.000120502365462,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0005716037121601,285.8616638183594,294.1499938964844,301.38690185546875,297.6710205078125,300.4566345214844,301.4089050292969,284.89239501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012193390866741,0.0017708030063658,-0.0005514639778994,-0.0795605257153511,0.0,0.0,0.0,-0.0198171790689229,60.0,30.44880104064941,0.0,-1.0136970729490713e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001143802073784,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0001204481377499,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,8.896270446712151e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0001204480577143,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0005713461432605,285.85369873046875,294.1499938964844,301.3721923828125,297.6574401855469,300.4664001464844,301.3937072753906,284.9091491699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012187884422019,0.0017671886598691,-0.0005484002176672,-0.0793972164392471,0.0,0.0,0.0,-0.0197865515947341,60.0,30.34000968933105,0.0,-1.0127825333938745e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.000114323112939,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001203880092361,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,8.891829929780215e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.0001203879364766,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0005710609839297,285.8457946777344,294.1499938964844,301.35791015625,297.6442565917969,300.47589111328125,301.3789367675781,284.9256896972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012181793572381,0.0017631876980885,-0.0005450082826428,-0.0792164281010627,0.0,0.0,0.0,-0.0197526477277278,60.0,30.231969833374023,0.0,-1.011770578429605e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001141939646913,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,0.0001202520070364,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,8.881784015102312e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001202519270009,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0005704159848392,285.8302307128906,294.1499938964844,301.3305358886719,297.6190185546875,300.49420166015625,301.3505249023437,284.958251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012168023968115,0.0017541386187076,-0.0005373362218961,-0.0788075104355812,0.0,0.0,0.0,-0.0196759738028049,60.0,30.01813125610352,0.0,-1.0094837676888346e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001141939646913,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,0.0001202520070364,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,8.881784015102312e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001202519270009,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0005704159848392,285.8302307128906,294.1499938964844,301.3305358886719,297.6190185546875,300.49420166015625,301.3505249023437,284.958251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012168023968115,0.0017541386187076,-0.0005373362218961,-0.0788075104355812,0.0,0.0,0.0,-0.0196759738028049,60.0,30.01813125610352,0.0,-1.0094837676888346e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0001140763342846,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,0.000120128133858,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,8.872635225998238e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,0.0001201280610985,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0005698284949176,285.8179626464844,294.1499938964844,301.30975341796875,297.599853515625,300.5081481933594,301.32891845703125,284.9837341308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012155479053035,0.0017458976944908,-0.0005303498473949,-0.0784350857138633,0.0,0.0,0.0,-0.0196061450988054,60.0,29.849483489990234,0.0,-1.0074034406670765e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
