time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698200,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001140442182077,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.000120094322483,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,8.870137389749289e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001200942424475,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0005696680746041,285.81494140625,294.1499938964844,301.3047180175781,297.59521484375,300.5115051269531,301.32373046875,284.989990234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001215205527842,0.0017436483176425,-0.0005284427898004,-0.0783334225416183,0.0,0.0,0.0,-0.0195870846509933,60.0,29.80779266357422,0.0,-1.0068359301840246e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,0.0001138765510404,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0001199177495436,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,8.857095963321626e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.000119917676784,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0005688306409865,285.8000183105469,294.1499938964844,301.2803649902344,297.5727233886719,300.5278625488281,301.2984313964844,285.0210266113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012134177377447,0.0017319029429927,-0.0005184852634556,-0.0778025463223457,0.0,0.0,0.0,-0.0194875616580247,60.0,29.60107421875,0.0,-1.0038755249297537e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,0.0001138765510404,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0001199177495436,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,8.857095963321626e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.000119917676784,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0005688306409865,285.8000183105469,294.1499938964844,301.2803649902344,297.5727233886719,300.5278625488281,301.2984313964844,285.0210266113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012134177377447,0.0017319029429927,-0.0005184852634556,-0.0778025463223457,0.0,0.0,0.0,-0.0194875616580247,60.0,29.60107421875,0.0,-1.0038755249297537e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001136920691351,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001197234741994,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,8.842746319714934e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.0001197234014398,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0005679092137143,285.7853698730469,294.1499938964844,301.25738525390625,297.55157470703125,300.5433654785156,301.2745666503906,285.0513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012114507844671,0.0017189807258546,-0.0005075299413874,-0.0772184059023857,0.0,0.0,0.0,-0.0193780660629272,60.0,29.39802360534668,0.0,-1.0006235129367269e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001136920691351,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001197234741994,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,8.842746319714934e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.0001197234014398,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0005679092137143,285.7853698730469,294.1499938964844,301.25738525390625,297.55157470703125,300.5433654785156,301.2745666503906,285.0513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012114507844671,0.0017189807258546,-0.0005075299413874,-0.0772184059023857,0.0,0.0,0.0,-0.0193780660629272,60.0,29.39802360534668,0.0,-1.0006235129367269e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001135924976551,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001196186276501,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,8.835002518026158e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001196185548906,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0005674119456671,285.7782287597656,294.1499938964844,301.2464294433594,297.5414428710937,300.5507202148437,301.2633056640625,285.0662536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001210389076732,0.0017120068660005,-0.0005016178474761,-0.0769031271338462,0.0,0.0,0.0,-0.0193189736455678,60.0,29.29824447631836,0.0,-9.988706750618805e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.0001134900157921,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0001195106960949,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,8.827030978864059e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,0.0001195106306113,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0005669000092893,285.7711486816406,294.1499938964844,301.2357482910156,297.5316162109375,300.557861328125,301.2523193359375,285.0809631347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012092959368601,0.0017048285808414,-0.0004955327021889,-0.0765785872936248,0.0,0.0,0.0,-0.0192581471055746,60.0,29.199405670166016,0.0,-9.970680991955305e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001132782854256,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001192877389257,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,8.810562576400116e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0001192876661662,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0005658425507135,285.7572021484375,294.1499938964844,301.21539306640625,297.5128173828125,300.5717468261719,301.2309875488281,285.1100769042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012070393422618,0.0016899995971471,-0.0004829602257814,-0.0759080573916435,0.0,0.0,0.0,-0.0191324986517429,60.0,29.00355339050293,0.0,-9.933494027336565e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001132782854256,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001192877389257,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,8.810562576400116e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0001192876661662,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0005658425507135,285.7572021484375,294.1499938964844,301.21539306640625,297.5128173828125,300.5717468261719,301.2309875488281,285.1100769042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012070393422618,0.0016899995971471,-0.0004829602257814,-0.0759080573916435,0.0,0.0,0.0,-0.0191324986517429,60.0,29.00355339050293,0.0,-9.933494027336565e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.000113050766231,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001190481416415,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,8.792865992290899e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001190480688819,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0005647061043418,285.7435913085937,294.1499938964844,301.1961975097656,297.4951171875,300.5848693847656,301.2110290527344,285.1386108398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012046138290315,0.0016740645514801,-0.0004694507224485,-0.0751874148845672,0.0,0.0,0.0,-0.0189974755048751,60.0,28.811294555664062,0.0,-9.89361126357835e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.000113050766231,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001190481416415,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,8.792865992290899e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001190480688819,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0005647061043418,285.7435913085937,294.1499938964844,301.1961975097656,297.4951171875,300.5848693847656,301.2110290527344,285.1386108398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012046138290315,0.0016740645514801,-0.0004694507224485,-0.0751874148845672,0.0,0.0,0.0,-0.0189974755048751,60.0,28.811294555664062,0.0,-9.89361126357835e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001128112708101,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001187959351227,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,8.774238085607067e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0001187958696391,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0005635098787024,285.7303466796875,294.1499938964844,301.1781005859375,297.4784240722656,300.5972595214844,301.1922912597656,285.16656494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012020608410239,0.0016572918975725,-0.0004552310856524,-0.0744287595152854,0.0,0.0,0.0,-0.0188553538173437,60.0,28.62266540527344,0.0,-9.85171837442067e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001128112708101,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001187959351227,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,8.774238085607067e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0001187958696391,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0005635098787024,285.7303466796875,294.1499938964844,301.1781005859375,297.4784240722656,300.5972595214844,301.1922912597656,285.16656494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012020608410239,0.0016572918975725,-0.0004552310856524,-0.0744287595152854,0.0,0.0,0.0,-0.0188553538173437,60.0,28.62266540527344,0.0,-9.85171837442067e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0001125609196606,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001185322980745,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,8.754765440244228e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001185322325909,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.000562259403523,285.71746826171875,294.1499938964844,301.1610717773437,297.46270751953125,300.60894775390625,301.1746826171875,285.1940002441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001199392019771,0.0016397589351981,-0.0004403668572194,-0.0736355781555175,0.0,0.0,0.0,-0.0187067911028862,60.0,28.437524795532227,0.0,-9.808022838342369e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0001125609196606,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001185322980745,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,8.754765440244228e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001185322325909,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.000562259403523,285.71746826171875,294.1499938964844,301.1610717773437,297.46270751953125,300.60894775390625,301.1746826171875,285.1940002441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001199392019771,0.0016397589351981,-0.0004403668572194,-0.0736355781555175,0.0,0.0,0.0,-0.0187067911028862,60.0,28.437524795532227,0.0,-9.808022838342369e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,0.0001124300979427,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001183945350931,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,8.744590741116554e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0001183944696094,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.0005616059643216,285.7112121582031,294.1499938964844,301.15289306640625,297.4552001953125,300.6144714355469,301.1663513183594,285.2074584960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011979970149695,0.001630597282201,-0.0004326002381276,-0.0732210651040077,0.0,0.0,0.0,-0.0186291579157114,60.0,28.34650039672852,0.0,-9.785228627379185e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001122968169511,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0001182541818707,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,8.734223956707865e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0001182541163871,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0005609402433037,285.7050170898437,294.1499938964844,301.1449890136719,297.4478759765625,300.6199035644531,301.158203125,285.2208251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011965754674747,0.0016212636837735,-0.0004246881871949,-0.0727987289428711,0.0,0.0,0.0,-0.0185500681400299,60.0,28.255842208862305,0.0,-9.762034380855766e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0001120179076679,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001179604732897,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,8.712530689081177e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.000117960407806,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0005595471593551,285.6927490234375,294.1499938964844,301.1297912597656,297.43389892578125,300.6305236816406,301.14227294921875,285.2474365234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011936039663851,0.0016017316374927,-0.0004081277584191,-0.0719147995114326,0.0,0.0,0.0,-0.0183845721185207,60.0,28.074138641357425,0.0,-9.713585313875228e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0001120179076679,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001179604732897,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,8.712530689081177e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.000117960407806,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0005595471593551,285.6927490234375,294.1499938964844,301.1297912597656,297.43389892578125,300.6305236816406,301.14227294921875,285.2474365234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011936039663851,0.0016017316374927,-0.0004081277584191,-0.0719147995114326,0.0,0.0,0.0,-0.0183845721185207,60.0,28.074138641357425,0.0,-9.713585313875228e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0001117440406233,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001176720761577,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,8.691229595569894e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001176720106741,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.000558179221116,285.68231201171875,294.1499938964844,301.1171264648437,297.4222106933594,300.6393737792969,301.129150390625,285.2704467773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011906845029443,0.0015825534937903,-0.0003918689326383,-0.0710467174649238,0.0,0.0,0.0,-0.0182220675051212,60.0,27.91413307189941,0.0,-9.66613171726749e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0001117065912694,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0001176326404674,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,8.688317029736936e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001176325822598,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0005579921416938,285.6808776855469,294.1499938964844,301.1154479980469,297.420654296875,300.6405639648437,301.1273498535156,285.2735900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001190285780467,0.0015799312386661,-0.0003896454873029,-0.0709280148148536,0.0,0.0,0.0,-0.0181998517364263,60.0,27.892314910888672,0.0,-9.659652988602829e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0001113619800889,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0001172697448055,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,8.661513129482046e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0001172696793219,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0005562708247452,285.6693115234375,294.1499938964844,301.1018371582031,297.4081115722656,300.6501159667969,301.1132202148437,285.29937744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011866122949868,0.0015557993901893,-0.0003691871534101,-0.0698354691267013,0.0,0.0,0.0,-0.0179953724145889,60.0,27.708887100219727,0.0,-9.600127981457265e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0001113619800889,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0001172697448055,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,8.661513129482046e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0001172696793219,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0005562708247452,285.6693115234375,294.1499938964844,301.1018371582031,297.4081115722656,300.6501159667969,301.1132202148437,285.29937744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011866122949868,0.0015557993901893,-0.0003691871534101,-0.0698354691267013,0.0,0.0,0.0,-0.0179953724145889,60.0,27.708887100219727,0.0,-9.600127981457265e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,0.000110992034024,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001168801682069,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,8.632738899905235e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0001168801099993,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0005544229643419,285.6580505371094,294.1499938964844,301.0888977050781,297.39617919921875,300.6592712402344,301.0997619628906,285.3247985839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011826701229438,0.0015298943035304,-0.0003472241805866,-0.0686623677611351,0.0,0.0,0.0,-0.0177758727222681,60.0,27.524301528930664,0.0,-9.536434930623729e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,0.000110992034024,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001168801682069,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,8.632738899905235e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0001168801099993,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0005544229643419,285.6580505371094,294.1499938964844,301.0888977050781,297.39617919921875,300.6592712402344,301.0997619628906,285.3247985839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011826701229438,0.0015298943035304,-0.0003472241805866,-0.0686623677611351,0.0,0.0,0.0,-0.0177758727222681,60.0,27.524301528930664,0.0,-9.536434930623729e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0001107924908865,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.000116670038551,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,8.617219282314181e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0001166699803434,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,0.0005534262745641,285.6525573730469,294.1499938964844,301.0826721191406,297.39044189453125,300.66363525390625,301.0933532714844,285.3373413085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011805430985987,0.0015159219037741,-0.0003353788342792,-0.0680295154452323,0.0,0.0,0.0,-0.0176574792712926,60.0,27.43076705932617,0.0,-9.502169007191696e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001105876217479,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0001164542991318,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,8.601284207543358e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0001164542336482,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0005524029256775,285.6471862792969,294.1499938964844,301.0765991210937,297.38482666015625,300.6678771972656,301.08709716796875,285.3498229980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011783594964072,0.0015015760436654,-0.0003232165472581,-0.0673796609044075,0.0,0.0,0.0,-0.0175359211862087,60.0,27.33676147460937,0.0,-9.467051143019489e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001101677189581,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001160121173597,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,8.568624616600573e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0001160120591521,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0005503055290319,285.6365966796875,294.1499938964844,301.0648193359375,297.3739624023437,300.67608642578125,301.0749816894531,285.37451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011738851899281,0.0014721736079081,-0.0002982884470839,-0.0660475119948387,0.0,0.0,0.0,-0.0172867886722087,60.0,27.148168563842773,0.0,-9.395279931823097e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001101677189581,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001160121173597,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,8.568624616600573e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0001160120591521,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0005503055290319,285.6365966796875,294.1499938964844,301.0648193359375,297.3739624023437,300.67608642578125,301.0749816894531,285.37451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011738851899281,0.0014721736079081,-0.0002982884470839,-0.0660475119948387,0.0,0.0,0.0,-0.0172867886722087,60.0,27.148168563842773,0.0,-9.395279931823097e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001097398198908,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001155615173047,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,8.535343658877537e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.000115561459097,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0005481682019308,285.6264038085937,294.1499938964844,301.0534973144531,297.363525390625,300.683837890625,301.0634155273437,285.3988647460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011693245032802,0.001442210865207,-0.0002728863910306,-0.0646896213293075,0.0,0.0,0.0,-0.0170329045504331,60.0,26.960006713867188,0.0,-9.322423011326465e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001097398198908,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001155615173047,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,8.535343658877537e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.000115561459097,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0005481682019308,285.6264038085937,294.1499938964844,301.0534973144531,297.363525390625,300.683837890625,301.0634155273437,285.3988647460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011693245032802,0.001442210865207,-0.0002728863910306,-0.0646896213293075,0.0,0.0,0.0,-0.0170329045504331,60.0,26.960006713867188,0.0,-9.322423011326465e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.000109316802991,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0001151160540757,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,8.502441778546199e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0001151159958681,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.000546055205632,285.6165466308594,294.1499938964844,301.0425720214844,297.3534240722656,300.6911926269531,301.05230712890625,285.4228820800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011648160871118,0.0014125898014754,-0.0002477736852597,-0.0633468627929687,0.0,0.0,0.0,-0.0167819149792194,60.0,26.77410888671875,0.0,-9.250676669125825e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.000109316802991,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0001151160540757,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,8.502441778546199e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0001151159958681,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.000546055205632,285.6165466308594,294.1499938964844,301.0425720214844,297.3534240722656,300.6911926269531,301.05230712890625,285.4228820800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011648160871118,0.0014125898014754,-0.0002477736852597,-0.0633468627929687,0.0,0.0,0.0,-0.0167819149792194,60.0,26.77410888671875,0.0,-9.250676669125825e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.000108913402073,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001146912545664,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,8.471065666526556e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,0.0001146911963587,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0005440402310341,285.6070251464844,294.1499938964844,301.0319519042969,297.3436584472656,300.6981506347656,301.04156494140625,285.4466247558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011605167528614,0.0013843418564647,-0.0002238250890513,-0.0620660483837127,0.0,0.0,0.0,-0.0165425632148981,60.0,26.59311294555664,0.0,-9.182515015027093e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.000108913402073,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001146912545664,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,8.471065666526556e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,0.0001146911963587,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0005440402310341,285.6070251464844,294.1499938964844,301.0319519042969,297.3436584472656,300.6981506347656,301.04156494140625,285.4466247558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011605167528614,0.0013843418564647,-0.0002238250890513,-0.0620660483837127,0.0,0.0,0.0,-0.0165425632148981,60.0,26.59311294555664,0.0,-9.182515015027093e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.000108723375888,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001144911439041,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,8.456285286229104e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001144910856964,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0005430910387076,285.6024169921875,294.1499938964844,301.0267333984375,297.3388671875,300.7014465332031,301.0363464355469,285.4583435058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011584921739995,0.0013710352359339,-0.000212543120142,-0.0614625960588455,0.0,0.0,0.0,-0.01642981544137,60.0,26.50544548034668,0.0,-9.150493696097328e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001085419498849,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,0.0001143000918091,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,8.442174294032156e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,0.0001143000336014,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0005421848618425,285.5978698730469,294.1499938964844,301.0216064453125,297.3341064453125,300.7046813964844,301.0311584472656,285.4700012207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011565587483346,0.0013583305990323,-0.0002017717779381,-0.06088637560606,0.0,0.0,0.0,-0.0163221657276153,60.0,26.41976547241211,0.0,-9.119973043425489e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,0.0001082088929251,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,0.0001139493615482,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,8.416269702138379e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001139493106165,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0005405212286859,285.5889892578125,294.1499938964844,301.01141357421875,297.32470703125,300.7109375,301.0209350585937,285.4931335449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011530078481882,0.0013350074877962,-0.0001819996396079,-0.0598284117877483,0.0,0.0,0.0,-0.0161245372146368,60.0,26.25448036193848,0.0,-9.064077488574185e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,0.0001082088929251,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,0.0001139493615482,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,8.416269702138379e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001139493106165,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0005405212286859,285.5889892578125,294.1499938964844,301.01141357421875,297.32470703125,300.7109375,301.0209350585937,285.4931335449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011530078481882,0.0013350074877962,-0.0001819996396079,-0.0598284117877483,0.0,0.0,0.0,-0.0161245372146368,60.0,26.25448036193848,0.0,-9.064077488574185e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
