time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700540,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.000107940431917,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001136666542151,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,8.395389158977196e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.0001136666032834,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.0005391802988015,285.5807800292969,294.1499938964844,301.0017395019531,297.3157958984375,300.7165832519531,301.0112609863281,285.5150756835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011501465924084,0.0013162067625671,-0.0001660601992625,-0.0589754432439804,0.0,0.0,0.0,-0.0159652344882488,60.0,26.10693550109864,0.0,-9.01914560813566e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001079308640328,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0001136565770138,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,8.394644828513265e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0001136565260821,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0005391325103119,285.5804443359375,294.1499938964844,301.0013427734375,297.3154296875,300.716796875,301.0108642578125,285.5159912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011500446125864,0.0013155366759747,-0.0001654920779401,-0.0589450374245643,0.0,0.0,0.0,-0.0159595552831888,60.0,26.10110855102539,0.0,-9.017546176437464e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001077130364137,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001134271951741,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,8.377702033612877e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001134271442424,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0005380444927141,285.5722351074219,294.1499938964844,300.9913024902344,297.30615234375,300.72235107421875,301.0008544921875,285.53857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001147722476162,0.0013002807972952,-0.000152558364789,-0.0582528039813041,0.0,0.0,0.0,-0.0158302877098321,60.0,25.960426330566406,0.0,-8.981171362165696e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001077130364137,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001134271951741,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,8.377702033612877e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001134271442424,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0005380444927141,285.5722351074219,294.1499938964844,300.9913024902344,297.30615234375,300.72235107421875,301.0008544921875,285.53857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001147722476162,0.0013002807972952,-0.000152558364789,-0.0582528039813041,0.0,0.0,0.0,-0.0158302877098321,60.0,25.960426330566406,0.0,-8.981171362165696e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,0.0001075636027962,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001132698380388,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,8.36607941891998e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0001132697798311,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0005372980958782,285.5643310546875,294.1499938964844,300.981201171875,297.2968444824219,300.7275695800781,300.9908447265625,285.5609130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011461292160674,0.0012898136628791,-0.0001436844322597,-0.0577778033912181,0.0,0.0,0.0,-0.0157415959984064,60.0,25.834247589111328,0.0,-8.95625760222174e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,0.0001075636027962,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001132698380388,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,8.36607941891998e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0001132697798311,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0005372980958782,285.5643310546875,294.1499938964844,300.981201171875,297.2968444824219,300.7275695800781,300.9908447265625,285.5609130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011461292160674,0.0012898136628791,-0.0001436844322597,-0.0577778033912181,0.0,0.0,0.0,-0.0157415959984064,60.0,25.834247589111328,0.0,-8.95625760222174e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0001075226464308,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.000113226706162,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,8.362894004676491e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001132266552303,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0005370935541577,285.5605163574219,294.1499938964844,300.97613525390625,297.29217529296875,300.73004150390625,300.98583984375,285.5719909667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011456931242719,0.0012869436759501,-0.0001412504498148,-0.057647556066513,0.0,0.0,0.0,-0.0157172810286283,60.0,25.77837181091309,0.0,-8.949432128702028e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001074929969036,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.000113195477752,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,8.360587526112795e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001131954268203,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0005369454738683,285.5567321777344,294.1499938964844,300.97100830078125,297.2874450683594,300.7324523925781,300.98077392578125,285.5830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011453746119514,0.0012848650803789,-0.0001394904684275,-0.0575532242655754,0.0,0.0,0.0,-0.0156996585428714,60.0,25.725021362304688,0.0,-8.944491014517555e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,0.0001075000909622,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0001132029428845,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,8.361138316104189e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001132028919528,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0005369809805415,285.5494079589844,294.1499938964844,300.96063232421875,297.27789306640625,300.7370300292969,300.9705505371094,285.6048583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011454505147412,0.0012853564694523,-0.0001399059401592,-0.0575755275785923,0.0,0.0,0.0,-0.0157038271427154,60.0,25.631242752075195,0.0,-8.945658436232409e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,0.0001075000909622,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0001132029428845,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,8.361138316104189e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001132028919528,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0005369809805415,285.5494079589844,294.1499938964844,300.96063232421875,297.27789306640625,300.7370300292969,300.9705505371094,285.6048583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011454505147412,0.0012853564694523,-0.0001399059401592,-0.0575755275785923,0.0,0.0,0.0,-0.0157038271427154,60.0,25.631242752075195,0.0,-8.945658436232409e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0001075900436262,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0001132976685767,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,8.368134876945987e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.000113297617645,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0005374303436838,285.5423889160156,294.1499938964844,300.95001220703125,297.2680969238281,300.7413330078125,300.96014404296875,285.6264953613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011464080307632,0.0012916495325043,-0.0001452414144296,-0.0578611157834529,0.0,0.0,0.0,-0.0157571490854024,60.0,25.555044174194336,0.0,-8.960624597875724e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0001075900436262,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0001132976685767,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,8.368134876945987e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.000113297617645,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0005374303436838,285.5423889160156,294.1499938964844,300.95001220703125,297.2680969238281,300.7413330078125,300.96014404296875,285.6264953613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011464080307632,0.0012916495325043,-0.0001452414144296,-0.0578611157834529,0.0,0.0,0.0,-0.0157571490854024,60.0,25.555044174194336,0.0,-8.960624597875724e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001077381020877,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001134535777964,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,8.379650535061955e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001134535341407,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.000538169988431,285.53564453125,294.1499938964844,300.9402770996094,297.2591247558594,300.7453308105469,300.9499816894531,285.64794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001147984759882,0.0013020104961469,-0.0001540257508167,-0.0583312883973121,0.0,0.0,0.0,-0.015844939276576,60.0,25.49483108520508,0.0,-8.985291799490369e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001077381020877,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001134535777964,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,8.379650535061955e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001134535341407,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.000538169988431,285.53564453125,294.1499938964844,300.9402770996094,297.2591247558594,300.7453308105469,300.9499816894531,285.64794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001147984759882,0.0013020104961469,-0.0001540257508167,-0.0583312883973121,0.0,0.0,0.0,-0.015844939276576,60.0,25.49483108520508,0.0,-8.985291799490369e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001079154535545,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001136403370765,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,8.393444295506924e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001136402861448,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0005390559672378,285.5292053222656,294.1499938964844,300.9326477050781,297.2520751953125,300.7491149902344,300.94110107421875,285.6691589355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001149873714894,0.0013144222320988,-0.000164548473549,-0.0588944740593433,0.0,0.0,0.0,-0.0159501060843467,60.0,25.44872665405273,0.0,-9.014886614977513e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001079154535545,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001136403370765,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,8.393444295506924e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001136402861448,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0005390559672378,285.5292053222656,294.1499938964844,300.9326477050781,297.2520751953125,300.7491149902344,300.94110107421875,285.6691589355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001149873714894,0.0013144222320988,-0.000164548473549,-0.0588944740593433,0.0,0.0,0.0,-0.0159501060843467,60.0,25.44872665405273,0.0,-9.014886614977513e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001080153742805,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0001137455546995,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,8.401215745834634e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0001137455110438,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0005395550979301,285.526123046875,294.1499938964844,300.9295349121094,297.24920654296875,300.7508850097656,300.9374694824219,285.6796569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011509381001815,0.001321415300481,-0.0001704772002995,-0.0592117644846439,0.0,0.0,0.0,-0.0160093624144792,60.0,25.4314079284668,0.0,-9.031582237639668e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.000108118103526,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0001138537336373,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,8.409205474890769e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001138536899816,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0005400682566687,285.5231018066406,294.1499938964844,300.9268798828125,297.24676513671875,300.7526550292969,300.93414306640625,285.6901550292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011520333355292,0.0013286052271723,-0.0001765718625392,-0.0595379620790481,0.0,0.0,0.0,-0.0160702876746654,60.0,25.41588592529297,0.0,-9.048763871533084e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001083334063878,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001140804597525,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,8.425951091339812e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0001140804088208,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0005411438178271,285.5172119140625,294.1499938964844,300.9228820800781,297.2431030273437,300.756103515625,300.9283142089844,285.71099853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001154325553216,0.0013436739100143,-0.0001893483276944,-0.0602215565741062,0.0,0.0,0.0,-0.0161979626864194,60.0,25.3899154663086,0.0,-9.084827468086588e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001083334063878,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001140804597525,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,8.425951091339812e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0001140804088208,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0005411438178271,285.5172119140625,294.1499938964844,300.9228820800781,297.2431030273437,300.756103515625,300.9283142089844,285.71099853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001154325553216,0.0013436739100143,-0.0001893483276944,-0.0602215565741062,0.0,0.0,0.0,-0.0161979626864194,60.0,25.3899154663086,0.0,-9.084827468086588e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.00010856717563,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001143266199505,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,8.444132981821895e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0001143265762948,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,0.0005423115799203,285.5116577148437,294.1499938964844,300.9205017089844,297.24090576171875,300.7594299316406,300.9244079589844,285.7316589355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011568156769499,0.0013600352685898,-0.000203219577088,-0.0609636977314949,0.0,0.0,0.0,-0.0163365975022315,60.0,25.374048233032227,0.0,-9.124065769583468e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.00010856717563,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001143266199505,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,8.444132981821895e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0001143265762948,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,0.0005423115799203,285.5116577148437,294.1499938964844,300.9205017089844,297.24090576171875,300.7594299316406,300.9244079589844,285.7316589355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011568156769499,0.0013600352685898,-0.000203219577088,-0.0609636977314949,0.0,0.0,0.0,-0.0163365975022315,60.0,25.374048233032227,0.0,-9.124065769583468e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001088099597836,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001145822898251,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,8.463015547022223e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0001145822388934,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0005435243947431,285.5062866210937,294.1499938964844,300.9195861816406,297.24005126953125,300.7626953125,300.9218139648437,285.752197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011594016104936,0.0013770279474556,-0.0002176263515138,-0.0617343708872795,0.0,0.0,0.0,-0.0164805799722671,60.0,25.3640193939209,0.0,-9.16490776603496e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001088099597836,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001145822898251,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,8.463015547022223e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0001145822388934,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0005435243947431,285.5062866210937,294.1499938964844,300.9195861816406,297.24005126953125,300.7626953125,300.9218139648437,285.752197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011594016104936,0.0013770279474556,-0.0002176263515138,-0.0617343708872795,0.0,0.0,0.0,-0.0164805799722671,60.0,25.3640193939209,0.0,-9.16490776603496e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.000109061213152,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001148468654719,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,8.482557313982397e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001148468145402,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0005447794683277,285.5013122558594,294.1499938964844,300.91998291015625,297.2403869628906,300.765869140625,300.92108154296875,285.77252197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011620782315731,0.0013946131803095,-0.0002325349923921,-0.0625318065285682,0.0,0.0,0.0,-0.016629584133625,60.0,25.362865447998047,0.0,-9.207270323940977e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.000109061213152,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001148468654719,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,8.482557313982397e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001148468145402,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0005447794683277,285.5013122558594,294.1499938964844,300.91998291015625,297.2403869628906,300.765869140625,300.92108154296875,285.77252197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011620782315731,0.0013946131803095,-0.0002325349923921,-0.0625318065285682,0.0,0.0,0.0,-0.016629584133625,60.0,25.362865447998047,0.0,-9.207270323940977e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0001091875747079,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001149799354607,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,8.492385677527636e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,0.0001149798918049,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0005454107304103,285.4989624023437,294.1499938964844,300.9206237792969,297.2409973144531,300.7674560546875,300.9213256835937,285.7826232910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00116342457477,0.0014034578343853,-0.0002400332741672,-0.0629328414797782,0.0,0.0,0.0,-0.0167045295238494,60.0,25.36469459533692,0.0,-9.228613606637737e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0001093137398129,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001151127871708,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,8.502198033966124e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.000115112743515,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.000546040944755,285.4966735839844,294.1499938964844,300.9215393066406,297.2418212890625,300.76904296875,300.9218444824219,285.7926940917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011647684732452,0.0014122879365459,-0.000247519579716,-0.0633331835269928,0.0,0.0,0.0,-0.0167793501168489,60.0,25.36748313903809,0.0,-9.2499469417362e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001095649131457,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001153772827819,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,8.521733980160207e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001153772391262,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0005472956690937,285.4922790527344,294.1499938964844,300.9241027832031,297.24420166015625,300.772216796875,300.9233703613281,285.812744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011674438137561,0.0014298675814643,-0.0002624237386044,-0.0641301274299621,0.0,0.0,0.0,-0.0169283058494329,60.0,25.374706268310547,0.0,-9.292492109125305e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001095649131457,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001153772827819,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,8.521733980160207e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001153772391262,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0005472956690937,285.4922790527344,294.1499938964844,300.9241027832031,297.24420166015625,300.772216796875,300.9233703613281,285.812744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011674438137561,0.0014298675814643,-0.0002624237386044,-0.0641301274299621,0.0,0.0,0.0,-0.0169283058494329,60.0,25.374706268310547,0.0,-9.292492109125305e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001098106367862,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001156360449385,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,8.540845738025382e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001156360012828,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,0.000548523152247,285.4881591796875,294.1499938964844,300.9275207519531,297.24737548828125,300.775390625,300.9259033203125,285.8326721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001170061295852,0.0014470658497884,-0.0002770045539364,-0.0649096742272377,0.0,0.0,0.0,-0.0170740317553281,60.0,25.384506225585938,0.0,-9.334209494227252e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001098106367862,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001156360449385,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,8.540845738025382e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001156360012828,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,0.000548523152247,285.4881591796875,294.1499938964844,300.9275207519531,297.24737548828125,300.775390625,300.9259033203125,285.8326721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001170061295852,0.0014470658497884,-0.0002770045539364,-0.0649096742272377,0.0,0.0,0.0,-0.0170740317553281,60.0,25.384506225585938,0.0,-9.334209494227252e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.000110050146759,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0001158882514573,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,8.559473644709215e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001158882078016,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0005497196107171,285.4843139648437,294.1499938964844,300.93170166015625,297.2511901855469,300.77862548828125,300.9292907714844,285.8524780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011726123047992,0.0014638286083936,-0.0002912163326982,-0.0656693577766418,0.0,0.0,0.0,-0.0172160658985376,60.0,25.395973205566406,0.0,-9.374960541208568e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.000110050146759,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0001158882514573,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,8.559473644709215e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001158882078016,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0005497196107171,285.4843139648437,294.1499938964844,300.93170166015625,297.2511901855469,300.77862548828125,300.9292907714844,285.8524780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011726123047992,0.0014638286083936,-0.0002912163326982,-0.0656693577766418,0.0,0.0,0.0,-0.0172160658985376,60.0,25.395973205566406,0.0,-9.374960541208568e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.0001102725582313,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001161224645329,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,8.576772233936936e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001161224208772,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0005508306785486,285.4808044433594,294.1499938964844,300.9364013671875,297.25555419921875,300.7818908691406,300.9335021972656,285.8721618652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011749820550903,0.0014793948503211,-0.000304412911646,-0.0663747265934944,0.0,0.0,0.0,-0.0173479653894901,60.0,25.40800666809082,0.0,-9.412882207016082e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.0001102725582313,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001161224645329,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,8.576772233936936e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001161224208772,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0005508306785486,285.4808044433594,294.1499938964844,300.9364013671875,297.25555419921875,300.7818908691406,300.9335021972656,285.8721618652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011749820550903,0.0014793948503211,-0.000304412911646,-0.0663747265934944,0.0,0.0,0.0,-0.0173479653894901,60.0,25.40800666809082,0.0,-9.412882207016082e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.000110383341962,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0001162391272373,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,8.585388422943652e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0001162390835816,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0005513840587809,285.4790954589844,294.1499938964844,300.9389343261719,297.25787353515625,300.7835388183594,300.93572998046875,285.8819885253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011761598289012,0.0014871482271701,-0.0003109883982688,-0.0667260214686393,0.0,0.0,0.0,-0.0174136497080326,60.0,25.414106369018555,0.0,-9.431798986270225e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.000110486325866,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0001163475681096,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,8.593398524681106e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0001163475244538,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0005518984980881,285.4775390625,294.1499938964844,300.9415588378906,297.2602844238281,300.78521728515625,300.9381408691406,285.8917541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011772580910474,0.0014943556161597,-0.0003170975251123,-0.0670525580644607,0.0,0.0,0.0,-0.017474727705121,60.0,25.419830322265625,0.0,-9.449401261463208e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0001106885174522,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001165604771813,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,8.609124051872641e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001165604408015,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0005529085174202,285.4744567871094,294.1499938964844,300.9469909667969,297.2652893066406,300.7885437011719,300.9430847167969,285.91131591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011794118909165,0.0015085055492818,-0.0003290936874691,-0.0676935762166976,0.0,0.0,0.0,-0.017594626173377,60.0,25.43101692199707,0.0,-9.484006113780197e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
