time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17702880,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0001106885174522,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001165604771813,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,8.609124051872641e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001165604408015,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0005529085174202,285.4744567871094,294.1499938964844,300.9469909667969,297.2652893066406,300.7885437011719,300.9430847167969,285.91131591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011794118909165,0.0015085055492818,-0.0003290936874691,-0.0676935762166976,0.0,0.0,0.0,-0.017594626173377,60.0,25.43101692199707,0.0,-9.484006113780197e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.000110861416033,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0001167425580206,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,8.622571476735175e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0001167425143648,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0005537722609005,285.4718017578125,294.1499938964844,300.9525146484375,297.2704162597656,300.7919921875,300.9483642578125,285.9306945800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001181254745461,0.0015206056414172,-0.0003393509541638,-0.0682416632771492,0.0,0.0,0.0,-0.0176971592009067,60.0,25.43915748596192,0.0,-9.513648535630637e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.000110861416033,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0001167425580206,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,8.622571476735175e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0001167425143648,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0005537722609005,285.4718017578125,294.1499938964844,300.9525146484375,297.2704162597656,300.7919921875,300.9483642578125,285.9306945800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001181254745461,0.0015206056414172,-0.0003393509541638,-0.0682416632771492,0.0,0.0,0.0,-0.0176971592009067,60.0,25.43915748596192,0.0,-9.513648535630637e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.000111032029963,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.000116922215966,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,8.635841368231922e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001169221795862,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0005546245374716,285.4693603515625,294.1499938964844,300.9580383300781,297.2755126953125,300.7954406738281,300.95367431640625,285.9500427246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011830689618363,0.0015325450804084,-0.0003494761476758,-0.0687824189662933,0.0,0.0,0.0,-0.0177983101457357,60.0,25.44622230529785,0.0,-9.542942791540557e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.000111032029963,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.000116922215966,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,8.635841368231922e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001169221795862,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0005546245374716,285.4693603515625,294.1499938964844,300.9580383300781,297.2755126953125,300.7954406738281,300.95367431640625,285.9500427246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011830689618363,0.0015325450804084,-0.0003494761476758,-0.0687824189662933,0.0,0.0,0.0,-0.0177983101457357,60.0,25.44622230529785,0.0,-9.542942791540557e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001111797246267,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.000117077746836,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,8.647328650113195e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0001170777031802,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0005553623777814,285.4672546386719,294.1499938964844,300.9634094238281,297.28045654296875,300.7989501953125,300.958984375,285.96929931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001184644526802,0.0015428803162649,-0.0003582358185667,-0.0692504718899726,0.0,0.0,0.0,-0.017885897308588,60.0,25.45024871826172,0.0,-9.56833758891662e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001111797246267,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.000117077746836,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,8.647328650113195e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0001170777031802,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0005553623777814,285.4672546386719,294.1499938964844,300.9634094238281,297.28045654296875,300.7989501953125,300.958984375,285.96929931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001184644526802,0.0015428803162649,-0.0003582358185667,-0.0692504718899726,0.0,0.0,0.0,-0.017885897308588,60.0,25.45024871826172,0.0,-9.56833758891662e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.000111251421913,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001171532421722,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,8.652904944028705e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001171531985164,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.000555720529519,285.4662475585937,294.1499938964844,300.9659729003906,297.2828063964844,300.8007202148437,300.96160888671875,285.9789123535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011854065814986,0.0015478971181437,-0.0003624905948527,-0.0694776475429534,0.0,0.0,0.0,-0.017928397282958,60.0,25.45174598693848,0.0,-9.580676163523094e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.000111318200652,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001172235570265,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,8.65809852257371e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001172235206468,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0005560541176237,285.4653625488281,294.1499938964844,300.96844482421875,297.2850952148437,300.802490234375,300.9640808105469,285.9884948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011861185776069,0.0015525699127465,-0.0003664513351395,-0.0696892365813255,0.0,0.0,0.0,-0.0179679952561855,60.0,25.452125549316406,0.0,-9.592176297701373e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001114472397603,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001173594428109,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,8.668134978506714e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001173594064312,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0005566987674683,285.46368408203125,294.1499938964844,300.9730224609375,297.289306640625,300.8060302734375,300.96893310546875,286.0076599121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011874933261424,0.001561599317938,-0.0003741059626918,-0.0700980797410011,0.0,0.0,0.0,-0.0180445071309804,60.0,25.451738357543945,0.0,-9.614417706416137e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001114472397603,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001173594428109,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,8.668134978506714e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001173594064312,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0005566987674683,285.46368408203125,294.1499938964844,300.9730224609375,297.289306640625,300.8060302734375,300.96893310546875,286.0076599121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011874933261424,0.001561599317938,-0.0003741059626918,-0.0700980797410011,0.0,0.0,0.0,-0.0180445071309804,60.0,25.451738357543945,0.0,-9.614417706416137e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0001115620470955,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001174803401227,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,8.67706403369084e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001174803037429,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0005572722875513,285.46258544921875,294.1499938964844,300.9769592285156,297.2929382324219,300.8095703125,300.9727478027344,286.02667236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011887167347595,0.0015696324408054,-0.0003809156478382,-0.0704617723822593,0.0,0.0,0.0,-0.0181125774979591,60.0,25.44657516479492,0.0,-9.63422692734639e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0001115620470955,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001174803401227,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,8.67706403369084e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001174803037429,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0005572722875513,285.46258544921875,294.1499938964844,300.9769592285156,297.2929382324219,300.8095703125,300.9727478027344,286.02667236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011887167347595,0.0015696324408054,-0.0003809156478382,-0.0704617723822593,0.0,0.0,0.0,-0.0181125774979591,60.0,25.44657516479492,0.0,-9.63422692734639e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001116809580707,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0001176055593532,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,8.686312503414229e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001176055156975,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0005578662967309,285.4613647460937,294.1499938964844,300.98016357421875,297.2958679199219,300.8131103515625,300.976806640625,286.04571533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011899820528924,0.0015779521781951,-0.0003879701544065,-0.0708384290337562,0.0,0.0,0.0,-0.0181830693036317,60.0,25.44278907775879,0.0,-9.6547644545808e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001116809580707,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0001176055593532,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,8.686312503414229e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001176055156975,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0005578662967309,285.4613647460937,294.1499938964844,300.98016357421875,297.2958679199219,300.8131103515625,300.976806640625,286.04571533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011899820528924,0.0015779521781951,-0.0003879701544065,-0.0708384290337562,0.0,0.0,0.0,-0.0181830693036317,60.0,25.44278907775879,0.0,-9.6547644545808e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001117835927288,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001177136364276,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,8.694294956512749e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001177135927719,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0005583789898082,285.4606018066406,294.1499938964844,300.982421875,297.2979736328125,300.8166198730469,300.9794006347656,286.0646667480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011910767061635,0.0015851331409066,-0.0003940564056392,-0.0711634978652,0.0,0.0,0.0,-0.0182439237833023,60.0,25.43229484558105,0.0,-9.672508127778201e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001117835927288,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001177136364276,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,8.694294956512749e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001177135927719,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0005583789898082,285.4606018066406,294.1499938964844,300.982421875,297.2979736328125,300.8166198730469,300.9794006347656,286.0646667480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011910767061635,0.0015851331409066,-0.0003940564056392,-0.0711634978652,0.0,0.0,0.0,-0.0182439237833023,60.0,25.43229484558105,0.0,-9.672508127778201e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.000111834036943,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,0.0001177667509182,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,8.698218152858317e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001177667145384,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.00055863102898,285.4602966308594,294.1499938964844,300.9831848144531,297.2986755371094,300.818359375,300.9804077148437,286.0741271972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011916122166439,0.0015886623878031,-0.0003970501420553,-0.0713232532143592,0.0,0.0,0.0,-0.0182738192379474,60.0,25.42630386352539,0.0,-9.681235013658809e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001118825894081,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001178178790723,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,8.701994374860078e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001178178426926,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.000558873580303,285.4600524902344,294.1499938964844,300.983642578125,297.2991027832031,300.820068359375,300.981201171875,286.0835876464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011921293335035,0.0015920593868941,-0.0003999300824943,-0.0714770182967186,0.0,0.0,0.0,-0.0183026045560836,60.0,25.41944122314453,0.0,-9.689638602594641e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001119748267228,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,0.0001179150058305,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,8.709167741471902e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0001179149694507,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0005593343521468,285.45965576171875,294.1499938964844,300.983642578125,297.2991027832031,300.8234558105469,300.9822692871094,286.1024780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011931124608963,0.0015985122881829,-0.0004053997981827,-0.0717690885066986,0.0,0.0,0.0,-0.0183572880923748,60.0,25.40381050109864,0.0,-9.705611603294528e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001119748267228,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,0.0001179150058305,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,8.709167741471902e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0001179149694507,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0005593343521468,285.45965576171875,294.1499938964844,300.983642578125,297.2991027832031,300.8234558105469,300.9822692871094,286.1024780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011931124608963,0.0015985122881829,-0.0004053997981827,-0.0717690885066986,0.0,0.0,0.0,-0.0183572880923748,60.0,25.40381050109864,0.0,-9.705611603294528e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001120572560466,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0001180018080049,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,8.71557931532152e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001180017716251,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0005597461713477,285.4595947265625,294.1499938964844,300.9822998046875,297.2978515625,300.82672119140625,300.9818115234375,286.1213073730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011939903488382,0.0016042789211496,-0.0004102886014152,-0.0720300823450088,0.0,0.0,0.0,-0.0184061508625745,60.0,25.382862091064453,0.0,-9.719897064996985e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001120572560466,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0001180018080049,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,8.71557931532152e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001180017716251,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0005597461713477,285.4595947265625,294.1499938964844,300.9822998046875,297.2978515625,300.82672119140625,300.9818115234375,286.1213073730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011939903488382,0.0016042789211496,-0.0004102886014152,-0.0720300823450088,0.0,0.0,0.0,-0.0184061508625745,60.0,25.382862091064453,0.0,-9.719897064996985e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0001121324457926,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001180809849756,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,8.721427002456039e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001180809558718,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0005601217853836,285.459716796875,294.1499938964844,300.9794311523437,297.29522705078125,300.82989501953125,300.9801940917969,286.1401062011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011947909370064,0.0016095386818051,-0.0004147476865909,-0.0722681283950805,0.0,0.0,0.0,-0.0184507183730602,60.0,25.35799026489257,0.0,-9.732936234740921e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0001121324457926,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001180809849756,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,8.721427002456039e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001180809558718,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0005601217853836,285.459716796875,294.1499938964844,300.9794311523437,297.29522705078125,300.82989501953125,300.9801940917969,286.1401062011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011947909370064,0.0016095386818051,-0.0004147476865909,-0.0722681283950805,0.0,0.0,0.0,-0.0184507183730602,60.0,25.35799026489257,0.0,-9.732936234740921e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.000112196750706,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0001181487023131,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,8.726428495720029e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001181486732093,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0005604430916719,285.46014404296875,294.1499938964844,300.9749450683594,297.29107666015625,300.8328552246094,300.97674560546875,286.1588439941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011954756919294,0.0016140365041792,-0.0004185608704574,-0.0724716782569885,0.0,0.0,0.0,-0.0184888299554586,60.0,25.32696914672852,0.0,-9.74409388732056e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.000112196750706,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0001181487023131,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,8.726428495720029e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001181486732093,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0005604430916719,285.46014404296875,294.1499938964844,300.9749450683594,297.29107666015625,300.8328552246094,300.97674560546875,286.1588439941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011954756919294,0.0016140365041792,-0.0004185608704574,-0.0724716782569885,0.0,0.0,0.0,-0.0184888299554586,60.0,25.32696914672852,0.0,-9.74409388732056e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001122246831073,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,0.0001181781117338,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,8.728600369067863e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.000118178075354,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0005605826154351,285.46044921875,294.1499938964844,300.9720153808594,297.28839111328125,300.8342590332031,300.9742736816406,286.168212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011957723181694,0.0016159897204488,-0.0004202173731755,-0.0725600644946098,0.0,0.0,0.0,-0.0185053776949644,60.0,25.308979034423828,0.0,-9.74894049932118e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001122508110711,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001182056294055,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,8.730632544029504e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001182055930257,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0005607131170108,285.4608154296875,294.1499938964844,300.9686279296875,297.2852478027344,300.8356018066406,300.97149658203125,286.1775817871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011960502015426,0.0016178168589249,-0.0004217667446937,-0.0726427510380745,0.0,0.0,0.0,-0.0185208581387996,60.0,25.2899169921875,0.0,-9.753475893603537e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0001122974063036,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001182546911877,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,8.734256698517129e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001182546548079,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0005609458894468,285.4616394042969,294.1499938964844,300.9603576660156,297.27764892578125,300.83819580078125,300.9649963378906,286.1962585449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011965471785515,0.0016210749745368,-0.000424527854193,-0.072790190577507,0.0,0.0,0.0,-0.0185484699904918,60.0,25.248674392700195,0.0,-9.761565422650165e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0001122974063036,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001182546911877,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,8.734256698517129e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001182546548079,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0005609458894468,285.4616394042969,294.1499938964844,300.9603576660156,297.27764892578125,300.83819580078125,300.9649963378906,286.1962585449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011965471785515,0.0016210749745368,-0.000424527854193,-0.072790190577507,0.0,0.0,0.0,-0.0185484699904918,60.0,25.248674392700195,0.0,-9.761565422650165e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0001123298061429,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.000118288808153,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,8.73677636263892e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001182887790491,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0005611078231595,285.4627685546875,294.1499938964844,300.95001220703125,297.2680969238281,300.8404541015625,300.9560241699219,286.21490478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011968920007348,0.001623339485377,-0.0004264476010575,-0.0728926584124565,0.0,0.0,0.0,-0.0185676589608192,60.0,25.199295043945312,0.0,-9.767190789489177e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0001123298061429,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.000118288808153,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,8.73677636263892e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001182887790491,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0005611078231595,285.4627685546875,294.1499938964844,300.95001220703125,297.2680969238281,300.8404541015625,300.9560241699219,286.21490478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011968920007348,0.001623339485377,-0.0004264476010575,-0.0728926584124565,0.0,0.0,0.0,-0.0185676589608192,60.0,25.199295043945312,0.0,-9.767190789489177e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001123551337514,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0001183154745376,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,8.73874596436508e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0001183154454338,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0005612343666143,285.464111328125,294.1499938964844,300.9363098144531,297.2593994140625,300.8423767089844,300.9443359375,286.2335205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011971612693741,0.0016251088818535,-0.0004279475833754,-0.072972722351551,0.0,0.0,0.0,-0.0185826513916254,60.0,25.14869880676269,0.0,-9.77158620685259e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001123551337514,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0001183154745376,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,8.73874596436508e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0001183154454338,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0005612343666143,285.464111328125,294.1499938964844,300.9363098144531,297.2593994140625,300.8423767089844,300.9443359375,286.2335205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011971612693741,0.0016251088818535,-0.0004279475833754,-0.072972722351551,0.0,0.0,0.0,-0.0185826513916254,60.0,25.14869880676269,0.0,-9.77158620685259e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001123746624216,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001183360436698,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,8.740265184314921e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.000118336014566,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0005613319808617,285.4656982421875,294.1499938964844,300.9183044433594,297.2543334960937,300.8439025878906,300.92901611328125,286.2521057128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011973689543083,0.0016264725709334,-0.0004291036457289,-0.0730344280600547,0.0,0.0,0.0,-0.0185942072421312,60.0,25.101205825805664,0.0,-9.774975495702165e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001123746624216,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001183360436698,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,8.740265184314921e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.000118336014566,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0005613319808617,285.4656982421875,294.1499938964844,300.9183044433594,297.2543334960937,300.8439025878906,300.92901611328125,286.2521057128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011973689543083,0.0016264725709334,-0.0004291036457289,-0.0730344280600547,0.0,0.0,0.0,-0.0185942072421312,60.0,25.101205825805664,0.0,-9.774975495702165e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001123821057262,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001183438798761,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,8.740843622945249e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0001183438434964,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.000561369175557,285.46661376953125,294.1499938964844,300.90777587890625,297.2530822753906,300.84442138671875,300.9195251464844,286.2613525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011974477674812,0.0016269917832687,-0.000429543928476,-0.0730579197406768,0.0,0.0,0.0,-0.0185986049473285,60.0,25.0799560546875,0.0,-9.776265841310305e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,0.0001123887195717,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001183508429676,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,8.741358033148572e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001183508138637,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0005614022375084,285.4675598144531,294.1499938964844,300.89630126953125,297.2525939941406,300.84478759765625,300.90924072265625,286.2706298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011975178495049,0.0016274531371891,-0.0004299352585803,-0.0730787962675094,0.0,0.0,0.0,-0.0186025146394968,60.0,25.059953689575195,0.0,-9.777412657285822e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
