time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705220,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001123999318224,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001183626518468,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,8.742230420466512e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.000118362622743,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0005614582914859,285.4696044921875,294.1499938964844,300.87060546875,297.2538146972656,300.84527587890625,300.88702392578125,286.2891540527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011976371752098,0.0016282348660752,-0.0004305976326577,-0.0731141716241836,0.0,0.0,0.0,-0.0186091400682926,60.0,25.022600173950195,0.0,-9.77935528112539e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001123999318224,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001183626518468,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,8.742230420466512e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.000118362622743,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0005614582914859,285.4696044921875,294.1499938964844,300.87060546875,297.2538146972656,300.84527587890625,300.88702392578125,286.2891540527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011976371752098,0.0016282348660752,-0.0004305976326577,-0.0731141716241836,0.0,0.0,0.0,-0.0186091400682926,60.0,25.022600173950195,0.0,-9.77935528112539e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001124064074247,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0001183694621431,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,8.742733189137653e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001183694330393,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0005614906549453,285.47186279296875,294.1499938964844,300.8414611816406,297.2577514648437,300.8451538085937,300.8609313964844,286.3076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011977057438343,0.0016286843456327,-0.0004309786891099,-0.0731345117092132,0.0,0.0,0.0,-0.0186129491776227,60.0,24.991344451904297,0.0,-9.780472964848741e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001124064074247,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0001183694621431,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,8.742733189137653e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001183694330393,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0005614906549453,285.47186279296875,294.1499938964844,300.8414611816406,297.2577514648437,300.8451538085937,300.8609313964844,286.3076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011977057438343,0.0016286843456327,-0.0004309786891099,-0.0731345117092132,0.0,0.0,0.0,-0.0186129491776227,60.0,24.991344451904297,0.0,-9.780472964848741e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.000112409274152,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0001183724816655,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,8.742955833440647e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0001183724525617,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0005615050322376,285.474365234375,294.1499938964844,300.8092041015625,297.2640991210937,300.8443603515625,300.8314208984375,286.3260803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011977357789874,0.0016288817860186,-0.000431146036135,-0.0731434449553489,0.0,0.0,0.0,-0.0186146218329668,60.0,24.965797424316406,0.0,-9.780963949879153e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.000112409274152,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0001183724816655,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,8.742955833440647e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0001183724525617,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0005615050322376,285.474365234375,294.1499938964844,300.8092041015625,297.2640991210937,300.8443603515625,300.8314208984375,286.3260803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011977357789874,0.0016288817860186,-0.000431146036135,-0.0731434449553489,0.0,0.0,0.0,-0.0186146218329668,60.0,24.965797424316406,0.0,-9.780963949879153e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001124088958022,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001183720887638,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,8.74292672961019e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.00011837205966,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0005615031695924,285.47705078125,294.1499938964844,300.77410888671875,297.27252197265625,300.8428649902344,300.7987670898437,286.344482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011977312387898,0.0016288523329421,-0.0004311210068408,-0.0731421113014221,0.0,0.0,0.0,-0.0186143722385168,60.0,24.945405960083008,0.0,-9.780890053434633e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001124088958022,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001183720887638,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,8.74292672961019e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.00011837205966,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0005615031695924,285.47705078125,294.1499938964844,300.77410888671875,297.27252197265625,300.8428649902344,300.7987670898437,286.344482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011977312387898,0.0016288523329421,-0.0004311210068408,-0.0731421113014221,0.0,0.0,0.0,-0.0186143722385168,60.0,24.945405960083008,0.0,-9.780890053434633e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001124072805396,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001183703789138,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,8.742800855543464e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001183703498099,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0005614951369352,285.478515625,294.1499938964844,300.75555419921875,297.27740478515625,300.8417358398437,300.78106689453125,286.35369873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011977137764915,0.0016287374310195,-0.0004310236254241,-0.0731369107961654,0.0,0.0,0.0,-0.0186133980751037,60.0,24.937469482421875,0.0,-9.780604415254857e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001124051923397,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0001183681815746,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,8.742638601688668e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0001183681524707,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0005614847177639,285.48004150390625,294.1499938964844,300.7364501953125,297.28271484375,300.8404235839844,300.7627868652344,286.3628845214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011976911919191,0.0016285896999761,-0.0004308985371608,-0.07313022762537,0.0,0.0,0.0,-0.0186121463775634,60.0,24.93047332763672,0.0,-9.780237775203204e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0001123998736147,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0001183625863632,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,8.742224599700421e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0001183625572593,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0005614581750705,285.4831848144531,294.1499938964844,300.696533203125,297.2943725585937,300.83740234375,300.72515869140625,286.3812255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011976342648267,0.0016282143769785,-0.0004305801703594,-0.073113240301609,0.0,0.0,0.0,-0.0186089668422937,60.0,24.91823005676269,0.0,-9.779304832591153e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0001123998736147,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0001183625863632,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,8.742224599700421e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0001183625572593,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0005614581750705,285.4831848144531,294.1499938964844,300.696533203125,297.2943725585937,300.83740234375,300.72515869140625,286.3812255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011976342648267,0.0016282143769785,-0.0004305801703594,-0.073113240301609,0.0,0.0,0.0,-0.0186089668422937,60.0,24.91823005676269,0.0,-9.779304832591153e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0001123919209931,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.00011835420446,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,8.741605415707454e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001183541753562,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0005614184774458,285.4865417480469,294.1499938964844,300.6546325683594,297.3072204589844,300.8335876464844,300.6850891113281,286.3995666503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011975489323958,0.0016276540700346,-0.0004301051376387,-0.0730878934264183,0.0,0.0,0.0,-0.0186042189598083,60.0,24.90926742553711,0.0,-9.777911458286328e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0001123919209931,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.00011835420446,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,8.741605415707454e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001183541753562,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0005614184774458,285.4865417480469,294.1499938964844,300.6546325683594,297.3072204589844,300.8335876464844,300.6850891113281,286.3995666503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011975489323958,0.0016276540700346,-0.0004301051376387,-0.0730878934264183,0.0,0.0,0.0,-0.0186042189598083,60.0,24.90926742553711,0.0,-9.777911458286328e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0001123821566579,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001183439235319,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,8.740846533328295e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.0001183438944281,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0005613697576336,285.4901123046875,294.1499938964844,300.6110534667969,297.3209533691406,300.82891845703125,300.64306640625,286.4178466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011974445078521,0.0016269679181277,-0.0004295234684832,-0.0730568468570709,0.0,0.0,0.0,-0.0185984056442976,60.0,24.90314292907715,0.0,-9.776206155720504e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0001123821566579,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001183439235319,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,8.740846533328295e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.0001183438944281,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0005613697576336,285.4901123046875,294.1499938964844,300.6110534667969,297.3209533691406,300.82891845703125,300.64306640625,286.4178466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011974445078521,0.0016269679181277,-0.0004295234684832,-0.0730568468570709,0.0,0.0,0.0,-0.0185984056442976,60.0,24.90314292907715,0.0,-9.776206155720504e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001123709589592,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0001183321292046,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,8.739974873606116e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0001183321001008,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0005613138200715,285.4938659667969,294.1499938964844,300.56610107421875,297.3352966308594,300.8233947753906,300.599365234375,286.4361267089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001197324716486,0.0016261807177215,-0.0004288560594432,-0.073021225631237,0.0,0.0,0.0,-0.0185917355120182,60.0,24.899089813232425,0.0,-9.774250031568957e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001123709589592,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0001183321292046,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,8.739974873606116e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0001183321001008,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0005613138200715,285.4938659667969,294.1499938964844,300.56610107421875,297.3352966308594,300.8233947753906,300.599365234375,286.4361267089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001197324716486,0.0016261807177215,-0.0004288560594432,-0.073021225631237,0.0,0.0,0.0,-0.0185917355120182,60.0,24.899089813232425,0.0,-9.774250031568957e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0001123648326029,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001183256754302,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,8.739498298382387e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001183256463264,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0005612832610495,285.4958801269531,294.1499938964844,300.5431823730469,297.34259033203125,300.8202514648437,300.5768737792969,286.4452514648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011972591746598,0.0016257503302767,-0.0004284911847207,-0.0730017498135566,0.0,0.0,0.0,-0.018588088452816,60.0,24.897743225097656,0.0,-9.773180664751636e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001123585461755,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0001183190543088,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,8.739009354030713e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.0001183190252049,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0005612518871203,285.4978942871094,294.1499938964844,300.5200500488281,297.3499450683594,300.81689453125,300.5541687011719,286.454345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011971920030191,0.0016253089997917,-0.0004281169967725,-0.0729817748069763,0.0,0.0,0.0,-0.0185843482613563,60.0,24.89665985107422,0.0,-9.772083586767621e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001123456313507,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.000118305455544,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,8.738005271879956e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0001183054264402,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.000561187393032,285.5021057128906,294.1499938964844,300.4731750488281,297.3646240234375,300.8096923828125,300.5082092285156,286.4725646972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011970539344474,0.0016244020080193,-0.0004273481026757,-0.0729407370090484,0.0,0.0,0.0,-0.0185766629874706,60.0,24.894763946533203,0.0,-9.769830455752526e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001123456313507,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.000118305455544,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,8.738005271879956e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0001183054264402,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.000561187393032,285.5021057128906,294.1499938964844,300.4731750488281,297.3646240234375,300.8096923828125,300.5082092285156,286.4725646972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011970539344474,0.0016244020080193,-0.0004273481026757,-0.0729407370090484,0.0,0.0,0.0,-0.0185766629874706,60.0,24.894763946533203,0.0,-9.769830455752526e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.000112332192657,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001182913038064,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,8.736959716770798e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0001182912747026,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0005611202795989,285.5065002441406,294.1499938964844,300.42578125,297.37908935546875,300.8016662597656,300.46148681640625,286.49078369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011969102779403,0.0016234582290053,-0.0004265479801688,-0.0728980302810669,0.0,0.0,0.0,-0.0185686666518449,60.0,24.89286231994629,0.0,-9.76748566472452e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.000112332192657,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001182913038064,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,8.736959716770798e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0001182912747026,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0005611202795989,285.5065002441406,294.1499938964844,300.42578125,297.37908935546875,300.8016662597656,300.46148681640625,286.49078369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011969102779403,0.0016234582290053,-0.0004265479801688,-0.0728980302810669,0.0,0.0,0.0,-0.0185686666518449,60.0,24.89286231994629,0.0,-9.76748566472452e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0001123187394114,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.000118277130241,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,8.735912706470117e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001182771084131,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0005610531079582,285.5110778808594,294.1499938964844,300.378173828125,297.3930969238281,300.7928161621094,300.41424560546875,286.5089416503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011967665050178,0.001622513635084,-0.0004257471009623,-0.0728552863001823,0.0,0.0,0.0,-0.0185606628656387,60.0,24.890533447265625,0.0,-9.765138742068302e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0001123187394114,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.000118277130241,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,8.735912706470117e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001182771084131,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0005610531079582,285.5110778808594,294.1499938964844,300.378173828125,297.3930969238281,300.7928161621094,300.41424560546875,286.5089416503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011967665050178,0.001622513635084,-0.0004257471009623,-0.0728552863001823,0.0,0.0,0.0,-0.0185606628656387,60.0,24.890533447265625,0.0,-9.765138742068302e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0001123056208598,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001182633131975,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,8.734891889616847e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.0001182632913696,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0005609876243397,285.515869140625,294.1499938964844,300.3305969238281,297.4063720703125,300.7831726074219,300.3668518066406,286.527099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011966263409703,0.001621592324227,-0.0004249660705681,-0.0728136003017425,0.0,0.0,0.0,-0.0185528565198183,60.0,24.8872184753418,0.0,-9.762850794459157e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0001123056208598,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001182633131975,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,8.734891889616847e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.0001182632913696,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0005609876243397,285.515869140625,294.1499938964844,300.3305969238281,297.4063720703125,300.7831726074219,300.3668518066406,286.527099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011966263409703,0.001621592324227,-0.0004249660705681,-0.0728136003017425,0.0,0.0,0.0,-0.0185528565198183,60.0,24.8872184753418,0.0,-9.762850794459157e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.0001122993489843,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.000118256706628,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,8.734404400456697e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001182566848001,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0005609563086181,285.5183410644531,294.1499938964844,300.30694580078125,297.4126892089844,300.7779846191406,300.3432006835937,286.5361633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001196559285745,0.0016211519250646,-0.0004245926684234,-0.0727936699986457,0.0,0.0,0.0,-0.0185491237789392,60.0,24.884889602661133,0.0,-9.761756558646084e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0001122932735597,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001182503183372,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,8.733932190807536e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0001182502892334,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0005609259824268,285.5208740234375,294.1499938964844,300.28338623046875,297.418701171875,300.7726135253906,300.3196105957031,286.5451965332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011964943259954,0.001620725612156,-0.0004242312279529,-0.0727743804454803,0.0,0.0,0.0,-0.0185455121099948,60.0,24.88217163085937,0.0,-9.760697849969804e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0001122819376178,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001182383712148,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,8.733049617148936e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0001182383493869,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0005608694045804,285.52606201171875,294.1499938964844,300.2368469238281,297.4298400878906,300.76141357421875,300.2727966308594,286.5633239746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011963730212301,0.0016199288656935,-0.0004235558444634,-0.0727383270859718,0.0,0.0,0.0,-0.018538761883974,60.0,24.87520980834961,0.0,-9.758719698993444e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0001122819376178,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001182383712148,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,8.733049617148936e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0001182383493869,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0005608694045804,285.52606201171875,294.1499938964844,300.2368469238281,297.4298400878906,300.76141357421875,300.2727966308594,286.5633239746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011963730212301,0.0016199288656935,-0.0004235558444634,-0.0727383270859718,0.0,0.0,0.0,-0.018538761883974,60.0,24.87520980834961,0.0,-9.758719698993444e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0001122720350394,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0001182279447675,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,8.732279820833355e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0001182279229396,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0005608199862763,285.53143310546875,294.1499938964844,300.1911926269531,297.4395751953125,300.7494812011719,300.2266540527344,286.5813903808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011962671997025,0.0016192331677302,-0.0004229659680277,-0.0727068409323692,0.0,0.0,0.0,-0.0185328647494316,60.0,24.86542320251465,0.0,-9.756991659060077e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0001122720350394,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0001182279447675,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,8.732279820833355e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0001182279229396,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0005608199862763,285.53143310546875,294.1499938964844,300.1911926269531,297.4395751953125,300.7494812011719,300.2266540527344,286.5813903808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011962671997025,0.0016192331677302,-0.0004229659680277,-0.0727068409323692,0.0,0.0,0.0,-0.0185328647494316,60.0,24.86542320251465,0.0,-9.756991659060077e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001122639368986,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001182194173452,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,8.731649722903967e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0001182193955173,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0005607795319519,285.5369873046875,294.1499938964844,300.14678955078125,297.4476928710937,300.7368469238281,300.1815185546875,286.5994567871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011961804702877,0.0016186637803912,-0.0004224833101034,-0.072681076824665,0.0,0.0,0.0,-0.0185280423611402,60.0,24.852479934692383,0.0,-9.75557838955865e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001122639368986,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001182194173452,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,8.731649722903967e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0001182193955173,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0005607795319519,285.5369873046875,294.1499938964844,300.14678955078125,297.4476928710937,300.7368469238281,300.1815185546875,286.5994567871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011961804702877,0.0016186637803912,-0.0004224833101034,-0.072681076824665,0.0,0.0,0.0,-0.0185280423611402,60.0,24.852479934692383,0.0,-9.75557838955865e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.000112258028821,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0001182131891255,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,8.73118988238275e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001182131672976,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0005607500206679,285.542724609375,294.1499938964844,300.1038818359375,297.4539794921875,300.7236328125,300.1376647949219,286.6175231933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011961171403527,0.0016182472463697,-0.0004221301933284,-0.0726622268557548,0.0,0.0,0.0,-0.0185245126485824,60.0,24.835851669311523,0.0,-9.75454454987812e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.000112258028821,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0001182131891255,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,8.73118988238275e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001182131672976,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0005607500206679,285.542724609375,294.1499938964844,300.1038818359375,297.4539794921875,300.7236328125,300.1376647949219,286.6175231933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011961171403527,0.0016182472463697,-0.0004221301933284,-0.0726622268557548,0.0,0.0,0.0,-0.0185245126485824,60.0,24.835851669311523,0.0,-9.75454454987812e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0001122560643125,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001182111227535,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,8.731037087272853e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0001182111009256,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0005607402417808,285.545654296875,294.1499938964844,300.0830993652344,297.45635986328125,300.7167663574219,300.1163635253906,286.62652587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011960960691794,0.0016181085957214,-0.0004220125265419,-0.0726559534668922,0.0,0.0,0.0,-0.0185233373194932,60.0,24.82588195800781,0.0,-9.754199936651277e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
