time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707560,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001122547473642,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0001182097403216,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,8.730934496270493e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0001182097184937,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0005607337225228,285.54864501953125,294.1499938964844,300.06280517578125,297.4582214355469,300.7097473144531,300.095458984375,286.63555908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011960818665102,0.0016180153470486,-0.0004219334805384,-0.0726517364382743,0.0,0.0,0.0,-0.01852254755795,60.0,24.814870834350582,0.0,-9.75396829971942e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001122541871154,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.000118209150969,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,8.730890840524808e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001182091218652,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0005607309285551,285.55474853515625,294.1499938964844,300.0238037109375,297.4602355957031,300.6954040527344,300.0549621582031,286.653564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011960753472521,0.0016179735539481,-0.000421898177592,-0.0726498439908027,0.0,0.0,0.0,-0.0185221917927265,60.0,24.78964805603028,0.0,-9.753864560479997e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001122541871154,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.000118209150969,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,8.730890840524808e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001182091218652,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0005607309285551,285.55474853515625,294.1499938964844,300.0238037109375,297.4602355957031,300.6954040527344,300.0549621582031,286.653564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011960753472521,0.0016179735539481,-0.000421898177592,-0.0726498439908027,0.0,0.0,0.0,-0.0185221917927265,60.0,24.78964805603028,0.0,-9.753864560479997e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001122570902225,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0001182121995952,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,8.731116395210847e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001182121777674,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.0005607454804703,285.56103515625,294.1499938964844,299.9871826171875,297.4598083496094,300.6806030273437,300.0167236328125,286.67156982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011961059644818,0.0016181742539629,-0.0004220682603772,-0.0726589187979698,0.0,0.0,0.0,-0.0185238923877477,60.0,24.759002685546875,0.0,-9.754362650937765e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001122570902225,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0001182121995952,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,8.731116395210847e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001182121777674,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.0005607454804703,285.56103515625,294.1499938964844,299.9871826171875,297.4598083496094,300.6806030273437,300.0167236328125,286.67156982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011961059644818,0.0016181742539629,-0.0004220682603772,-0.0726589187979698,0.0,0.0,0.0,-0.0185238923877477,60.0,24.759002685546875,0.0,-9.754362650937765e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0001122635585488,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001182190098916,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,8.731619163881987e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0001182189880637,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0005607777857221,285.5674743652344,294.1499938964844,299.9532470703125,297.45672607421875,300.6654052734375,299.9808959960937,286.6895751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001196174416691,0.0016186245484277,-0.000422450073529,-0.0726792961359024,0.0,0.0,0.0,-0.0185277089476585,60.0,24.72286605834961,0.0,-9.755481045203852e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0001122635585488,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001182190098916,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,8.731619163881987e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0001182189880637,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0005607777857221,285.5674743652344,294.1499938964844,299.9532470703125,297.45672607421875,300.6654052734375,299.9808959960937,286.6895751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001196174416691,0.0016186245484277,-0.000422450073529,-0.0726792961359024,0.0,0.0,0.0,-0.0185277089476585,60.0,24.72286605834961,0.0,-9.755481045203852e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001122740868595,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.000118230098451,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,8.732437709113583e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001182300766231,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0005608304054476,285.5740966796875,294.1499938964844,299.9222412109375,297.4508361816406,300.6498718261719,299.94781494140625,286.70751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011962862918153,0.0016193588962778,-0.0004230726917739,-0.0727125331759452,0.0,0.0,0.0,-0.0185339301824569,60.0,24.68061637878418,0.0,-9.757304297863813e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001122740868595,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.000118230098451,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,8.732437709113583e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001182300766231,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0005608304054476,285.5740966796875,294.1499938964844,299.9222412109375,297.4508361816406,300.6498718261719,299.94781494140625,286.70751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011962862918153,0.0016193588962778,-0.0004230726917739,-0.0727125331759452,0.0,0.0,0.0,-0.0185339301824569,60.0,24.68061637878418,0.0,-9.757304297863813e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.000112281042675,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0001182374180643,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,8.732979040360078e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.0001182373962365,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0005608651554211,285.5774841308594,294.1499938964844,299.907958984375,297.44677734375,300.6419982910156,299.9324645996094,286.7165222167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011963602155447,0.0016198445810005,-0.0004234842781443,-0.0727345049381256,0.0,0.0,0.0,-0.0185380466282367,60.0,24.65691375732422,0.0,-9.758510088886396e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0001122890607803,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001182458654511,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,8.733602589927614e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0001182458436232,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,0.0005609052604995,285.5809020996094,294.1499938964844,299.89453125,297.4419250488281,300.634033203125,299.9178771972656,286.7254943847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011964455479755,0.0016204050043597,-0.0004239593981765,-0.0727598667144775,0.0,0.0,0.0,-0.0185427963733673,60.0,24.63159942626953,0.0,-9.75990204210575e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001123076872318,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001182654741569,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,8.735051233088598e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.000118265452329,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0005609982763417,285.5878601074219,294.1499938964844,299.870361328125,297.42974853515625,300.6180725097656,299.8910217285156,286.7434387207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011966434540227,0.0016217061784118,-0.0004250627534929,-0.072818748652935,0.0,0.0,0.0,-0.0185538195073604,60.0,24.57626342773437,0.0,-9.763133590467989e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001123076872318,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001182654741569,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,8.735051233088598e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.000118265452329,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0005609982763417,285.5878601074219,294.1499938964844,299.870361328125,297.42974853515625,300.6180725097656,299.8910217285156,286.7434387207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011966434540227,0.0016217061784118,-0.0004250627534929,-0.072818748652935,0.0,0.0,0.0,-0.0185538195073604,60.0,24.57626342773437,0.0,-9.763133590467989e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001123300971812,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0001182890773634,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,8.736793824937195e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001182890555355,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0005611102678813,285.594970703125,294.1499938964844,299.8500061035156,297.4141540527344,300.6020202636719,299.8678283691406,286.7613525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011968819890171,0.0016232727793976,-0.0004263907612767,-0.0728896409273147,0.0,0.0,0.0,-0.018567094579339,60.0,24.513427734375,0.0,-9.76702452248901e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001123300971812,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0001182890773634,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,8.736793824937195e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001182890555355,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0005611102678813,285.594970703125,294.1499938964844,299.8500061035156,297.4141540527344,300.6020202636719,299.8678283691406,286.7613525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011968819890171,0.0016232727793976,-0.0004263907612767,-0.0728896409273147,0.0,0.0,0.0,-0.018567094579339,60.0,24.513427734375,0.0,-9.76702452248901e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001123482070397,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001183081476483,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,8.7382024503313e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001183081258204,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.000561200780794,285.6022644042969,294.1499938964844,299.8334655761719,297.3971862792969,300.5859069824219,299.8481750488281,286.7792663574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00119707477279,0.0016245382139459,-0.000427463412052,-0.0729468986392021,0.0,0.0,0.0,-0.0185778178274631,60.0,24.44417762756348,0.0,-9.770168674094749e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001123482070397,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001183081476483,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,8.7382024503313e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001183081258204,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.000561200780794,285.6022644042969,294.1499938964844,299.8334655761719,297.3971862792969,300.5859069824219,299.8481750488281,286.7792663574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00119707477279,0.0016245382139459,-0.000427463412052,-0.0729468986392021,0.0,0.0,0.0,-0.0185778178274631,60.0,24.44417762756348,0.0,-9.770168674094749e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.000112342495413,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0001183021304314,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,8.737757889321074e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,0.0001183021086035,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0005611722590401,285.6097106933594,294.1499938964844,299.8203430175781,297.3810119628906,300.56988525390625,299.8324279785156,286.7971496582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011970135383307,0.0016241361154243,-0.0004271226061973,-0.0729287043213844,0.0,0.0,0.0,-0.0185744110494852,60.0,24.370615005493164,0.0,-9.769169651008269e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.000112342495413,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0001183021304314,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,8.737757889321074e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,0.0001183021086035,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0005611722590401,285.6097106933594,294.1499938964844,299.8203430175781,297.3810119628906,300.56988525390625,299.8324279785156,286.7971496582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011970135383307,0.0016241361154243,-0.0004271226061973,-0.0729287043213844,0.0,0.0,0.0,-0.0185744110494852,60.0,24.370615005493164,0.0,-9.769169651008269e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001123317779274,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001182908381451,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,8.736924064578488e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.0001182908163173,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,0.0005611187079921,285.6134948730469,294.1499938964844,299.81500244140625,297.3731689453125,300.5619201660156,299.8258972167969,286.8060913085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011968987528234,0.0016233845381066,-0.0004264857852831,-0.07289469987154,0.0,0.0,0.0,-0.0185680408030748,60.0,24.332603454589844,0.0,-9.767302344698693e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0001123165930039,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001182748528663,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,8.735743176657706e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001182748310384,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0005610429216176,285.6173095703125,294.1499938964844,299.8103942871094,297.36553955078125,300.5539855957031,299.8201599121094,286.8150329589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011967367026954,0.0016223206184804,-0.0004255838866811,-0.0728465542197227,0.0,0.0,0.0,-0.0185590237379074,60.0,24.29397964477539,0.0,-9.764659125721664e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001122733738156,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001182293417514,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,8.732381684239954e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001182293199235,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0005608270294032,285.62506103515625,294.1499938964844,299.80340576171875,297.3507080078125,300.5382385253906,299.810546875,286.8328552246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011962766293436,0.0016192932380363,-0.0004230166669003,-0.0727095603942871,0.0,0.0,0.0,-0.0185333769768476,60.0,24.215072631835938,0.0,-9.757140873034589e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001122733738156,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001182293417514,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,8.732381684239954e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001182293199235,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0005608270294032,285.62506103515625,294.1499938964844,299.80340576171875,297.3507080078125,300.5382385253906,299.810546875,286.8328552246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011962766293436,0.0016192932380363,-0.0004230166669003,-0.0727095603942871,0.0,0.0,0.0,-0.0185333769768476,60.0,24.215072631835938,0.0,-9.757140873034589e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001122108005802,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001181634434033,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,8.727514796191826e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001181634288514,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0005605145124718,285.6329650878906,294.1499938964844,299.799072265625,297.33648681640625,300.52276611328125,299.8040466308594,286.8507080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011956094531342,0.0016149106668308,-0.0004193012428004,-0.0725112408399581,0.0,0.0,0.0,-0.0184962414205074,60.0,24.133668899536133,0.0,-9.7462624637501e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001122108005802,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001181634434033,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,8.727514796191826e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001181634288514,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0005605145124718,285.6329650878906,294.1499938964844,299.799072265625,297.33648681640625,300.52276611328125,299.8040466308594,286.8507080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011956094531342,0.0016149106668308,-0.0004193012428004,-0.0725112408399581,0.0,0.0,0.0,-0.0184962414205074,60.0,24.133668899536133,0.0,-9.7462624637501e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,0.0001121710447478,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,0.0001181215775432,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,8.724422514205799e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001181215629912,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0005603159079328,285.6371459960937,294.1499938964844,299.7978210449219,297.32928466796875,300.5148620605469,299.80181884765625,286.8599548339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011951854685321,0.0016121265944093,-0.0004169411258772,-0.0723852440714836,0.0,0.0,0.0,-0.0184726491570472,60.0,24.09040260314941,0.0,-9.73935456727304e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0001121315508498,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001180799881694,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,8.72135060490109e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0001180799663416,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0005601186421699,285.6410217285156,294.1499938964844,299.7972106933594,297.3227844238281,300.5075988769531,299.8001403808594,286.8684997558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001194764743559,0.0016093607991933,-0.0004145959974266,-0.0722600743174552,0.0,0.0,0.0,-0.0184492152184247,60.0,24.050107955932617,0.0,-9.732494987702013e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0001120361412176,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0001179795217467,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,8.713929855730385e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0001179794999188,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.00055964209605,285.6492004394531,294.1499938964844,299.7975158691406,297.3095397949219,300.49273681640625,299.7986755371094,286.8862609863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011937479721382,0.0016026800731197,-0.0004089321591891,-0.0719577223062515,0.0,0.0,0.0,-0.0183926075696945,60.0,23.96442985534668,0.0,-9.71593507870239e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0001120361412176,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0001179795217467,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,8.713929855730385e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0001179794999188,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.00055964209605,285.6492004394531,294.1499938964844,299.7975158691406,297.3095397949219,300.49273681640625,299.7986755371094,286.8862609863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011937479721382,0.0016026800731197,-0.0004089321591891,-0.0719577223062515,0.0,0.0,0.0,-0.0183926075696945,60.0,23.96442985534668,0.0,-9.71593507870239e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,0.0001119824592024,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.000117922987556,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,8.709754911251366e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0001179229657282,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0005593739333562,285.65338134765625,294.1499938964844,299.7984313964844,297.30303955078125,300.4854736328125,299.798828125,286.8951416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011931755580008,0.0015989211387932,-0.0004057455807924,-0.0717875882983207,0.0,0.0,0.0,-0.0183607544749975,60.0,23.920785903930664,0.0,-9.706624126692986e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001119256194215,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0001178631282527,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,8.705334039404988e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0001178631137008,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,0.0005590900545939,285.6575622558594,294.1499938964844,299.7998046875,297.2966613769531,300.4783020019531,299.7994384765625,286.9040222167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011925696162506,0.0015949411317706,-0.0004023715155199,-0.0716074481606483,0.0,0.0,0.0,-0.0183270312845706,60.0,23.876707077026367,0.0,-9.696770320033465e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001118031941587,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001177342128357,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,8.695811993675306e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0001177341982838,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0005584785249084,285.666015625,294.1499938964844,299.8038024902344,297.2841186523437,300.4642028808594,299.80181884765625,286.9217224121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011912654154002,0.0015863693552091,-0.000395103910705,-0.0712194517254829,0.0,0.0,0.0,-0.0182544011622667,60.0,23.78733253479004,0.0,-9.675564882627441e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001118031941587,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001177342128357,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,8.695811993675306e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0001177341982838,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0005584785249084,285.666015625,294.1499938964844,299.8038024902344,297.2841186523437,300.4642028808594,299.80181884765625,286.9217224121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011912654154002,0.0015863693552091,-0.000395103910705,-0.0712194517254829,0.0,0.0,0.0,-0.0182544011622667,60.0,23.78733253479004,0.0,-9.675564882627441e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0001116670828196,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001175908764707,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,8.685224747750908e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0001175908619188,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0005577986594289,285.67462158203125,294.1499938964844,299.80926513671875,297.2718505859375,300.4505615234375,299.8059997558594,286.9394226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011898147640749,0.0015768388984724,-0.0003870241635013,-0.070788025856018,0.0,0.0,0.0,-0.0181736461818218,60.0,23.69595718383789,0.0,-9.652014654193408e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0001116670828196,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001175908764707,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,8.685224747750908e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0001175908619188,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0005577986594289,285.67462158203125,294.1499938964844,299.80926513671875,297.2718505859375,300.4505615234375,299.8059997558594,286.9394226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011898147640749,0.0015768388984724,-0.0003870241635013,-0.070788025856018,0.0,0.0,0.0,-0.0181736461818218,60.0,23.69595718383789,0.0,-9.652014654193408e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001115210106945,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0001174370554508,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,8.673864067532122e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0001174370408989,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0005570690263994,285.683349609375,294.1499938964844,299.8159484863281,297.259765625,300.4373474121094,299.8115234375,286.9570617675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011882581748068,0.0015666116960346,-0.0003783535503316,-0.0703250169754028,0.0,0.0,0.0,-0.018086988478899,60.0,23.60309219360352,0.0,-9.626775465676476e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001115210106945,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0001174370554508,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,8.673864067532122e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0001174370408989,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0005570690263994,285.683349609375,294.1499938964844,299.8159484863281,297.259765625,300.4373474121094,299.8115234375,286.9570617675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011882581748068,0.0015666116960346,-0.0003783535503316,-0.0703250169754028,0.0,0.0,0.0,-0.018086988478899,60.0,23.60309219360352,0.0,-9.626775465676476e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0001113649414037,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0001172727061202,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,8.661724859848619e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,0.0001172726842924,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0005562894511967,285.69219970703125,294.1499938964844,299.8236083984375,297.247802734375,300.4245910644531,299.8182373046875,286.9747009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011865949491038,0.0015556841390207,-0.0003690892772283,-0.0698302462697029,0.0,0.0,0.0,-0.0179943963885307,60.0,23.508569717407227,0.0,-9.599844474905694e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0001113649414037,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0001172727061202,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,8.661724859848619e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,0.0001172726842924,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0005562894511967,285.69219970703125,294.1499938964844,299.8236083984375,297.247802734375,300.4245910644531,299.8182373046875,286.9747009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011865949491038,0.0015556841390207,-0.0003690892772283,-0.0698302462697029,0.0,0.0,0.0,-0.0179943963885307,60.0,23.508569717407227,0.0,-9.599844474905694e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
