time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17709900,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0001112836325773,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.000117187082651,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,8.65540059749037e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001171870680991,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.0005558832781389,285.6966857910156,294.1499938964844,299.8277282714844,297.2418518066406,300.4183959960937,299.8219909667969,286.9834899902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011857283534482,0.0015499915461987,-0.0003642632218543,-0.0695724859833717,0.0,0.0,0.0,-0.017946159467101,60.0,23.46076011657715,0.0,-9.585829729985562e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.0001112007303163,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0001170997857116,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,8.648953371448442e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,0.0001170997711597,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0005554691888391,285.701171875,294.1499938964844,299.8320007324219,297.23590087890625,300.4123229980469,299.825927734375,286.9922790527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011848448775708,0.001544187311083,-0.0003593425499275,-0.069309651851654,0.0,0.0,0.0,-0.0178969781845808,60.0,23.41263961791992,0.0,-9.571550663167729e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.0001110343509935,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001169245806522,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,8.636012353235856e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0001169245661003,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0005546381580643,285.71026611328125,294.1499938964844,299.84088134765625,297.2239990234375,300.40045166015625,299.83416748046875,287.0097961425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011830719886347,0.0015325384447351,-0.0003494663687888,-0.0687821134924888,0.0,0.0,0.0,-0.0177982747554779,60.0,23.315961837768555,0.0,-9.542925738514897e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.0001110343509935,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001169245806522,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,8.636012353235856e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0001169245661003,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0005546381580643,285.71026611328125,294.1499938964844,299.84088134765625,297.2239990234375,300.40045166015625,299.83416748046875,287.0097961425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011830719886347,0.0015325384447351,-0.0003494663687888,-0.0687821134924888,0.0,0.0,0.0,-0.0177982747554779,60.0,23.315961837768555,0.0,-9.542925738514897e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0001108730430132,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001167547088698,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,8.623465691925958e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0001167546943179,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0005538323894143,285.719482421875,294.1499938964844,299.8500061035156,297.2120056152344,300.3890075683594,299.8428649902344,287.0273132324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011813526507467,0.0015212442958727,-0.000339891645126,-0.0682705864310264,0.0,0.0,0.0,-0.0177025739103555,60.0,23.21906471252441,0.0,-9.515213861277517e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0001108730430132,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001167547088698,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,8.623465691925958e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0001167546943179,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0005538323894143,285.719482421875,294.1499938964844,299.8500061035156,297.2120056152344,300.3890075683594,299.8428649902344,287.0273132324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011813526507467,0.0015212442958727,-0.000339891645126,-0.0682705864310264,0.0,0.0,0.0,-0.0177025739103555,60.0,23.21906471252441,0.0,-9.515213861277517e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.000110794455395,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0001166719521279,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,8.617353159934282e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.000116671937576,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0005534398369491,285.7250366210937,294.1499938964844,299.8554992675781,297.20477294921875,300.38238525390625,299.84820556640625,287.03778076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011805152753368,0.0015157415764406,-0.0003352263011038,-0.0680213496088981,0.0,0.0,0.0,-0.01765594817698,60.0,23.16269874572754,0.0,-9.501727049610056e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001107438656617,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,0.0001166186775662,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,8.613418322056532e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001166186630143,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,0.0005531870992854,285.7287902832031,294.1499938964844,299.859130859375,297.1999206542969,300.3780517578125,299.8517761230469,287.0447692871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011799761559814,0.0015121994074434,-0.0003322232223581,-0.0678608939051628,0.0,0.0,0.0,-0.0176259335130453,60.0,23.12546730041504,0.0,-9.493049901720953e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0001106273266486,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0001164959539892,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,8.604353934060782e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001164959394372,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0005526050226762,285.7382202148437,294.1499938964844,299.8680114746094,297.1876220703125,300.3675231933594,299.860595703125,287.06219482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011787341209128,0.0015040393918752,-0.0003253053000662,-0.0674912557005882,0.0,0.0,0.0,-0.0175567921251058,60.0,23.03435134887696,0.0,-9.473076545418736e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0001106273266486,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0001164959539892,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,8.604353934060782e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001164959394372,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0005526050226762,285.7382202148437,294.1499938964844,299.8680114746094,297.1876220703125,300.3675231933594,299.860595703125,287.06219482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011787341209128,0.0015040393918752,-0.0003253053000662,-0.0674912557005882,0.0,0.0,0.0,-0.0175567921251058,60.0,23.03435134887696,0.0,-9.473076545418736e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001105707342503,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,0.0001164363638963,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,8.599952707299963e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001164363493444,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0005523223080672,285.7430114746094,294.1499938964844,299.8722839355469,297.181396484375,300.3624267578125,299.8649597167969,287.07086181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011781307402998,0.0015000768471509,-0.0003219461941625,-0.0673117488622665,0.0,0.0,0.0,-0.0175232142210006,60.0,22.989389419555664,0.0,-9.463385453045704e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001105123228626,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,0.0001163748529506,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,8.595409599365667e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,0.0001163748383987,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0005520305712707,285.747802734375,294.1499938964844,299.8764038085937,297.17510986328125,300.357421875,299.86920166015625,287.0795593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011775083839893,0.0014959871768951,-0.0003184788511134,-0.0671264752745628,0.0,0.0,0.0,-0.0174885615706443,60.0,22.94430923461914,0.0,-9.453388116753558e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001103888862417,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001162448679679,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,8.585808973293751e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0001162448534159,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0005514139775186,285.7574462890625,294.1499938964844,299.8840637207031,297.1622619628906,300.3476257324219,299.87725830078125,287.09686279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011761931236833,0.0014873441541567,-0.0003111510013695,-0.0667348951101303,0.0,0.0,0.0,-0.017415327951312,60.0,22.85320281982422,0.0,-9.43227718153139e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001103888862417,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001162448679679,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,8.585808973293751e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0001162448534159,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0005514139775186,285.7574462890625,294.1499938964844,299.8840637207031,297.1622619628906,300.3476257324219,299.87725830078125,287.09686279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011761931236833,0.0014873441541567,-0.0003111510013695,-0.0667348951101303,0.0,0.0,0.0,-0.017415327951312,60.0,22.85320281982422,0.0,-9.43227718153139e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001102531823562,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001161019681603,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,8.575254469178617e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001161019536084,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0005507361493073,285.7672119140625,294.1499938964844,299.8907470703125,297.1490783691406,300.3382263183594,299.8845520019531,287.1141357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011747470125555,0.0014778429176658,-0.0003030958469025,-0.06630440056324,0.0,0.0,0.0,-0.017334820702672,60.0,22.759965896606445,0.0,-9.409097145862688e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001102531823562,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001161019681603,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,8.575254469178617e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001161019536084,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0005507361493073,285.7672119140625,294.1499938964844,299.8907470703125,297.1490783691406,300.3382263183594,299.8845520019531,287.1141357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011747470125555,0.0014778429176658,-0.0003030958469025,-0.06630440056324,0.0,0.0,0.0,-0.017334820702672,60.0,22.759965896606445,0.0,-9.409097145862688e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001101053931051,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001159463354269,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,8.563759183743969e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001159463135991,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0005499979015439,285.777099609375,294.1499938964844,299.8962097167969,297.13543701171875,300.3291320800781,299.89080810546875,287.1313781738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011731720296666,0.0014674948761239,-0.0002943228464573,-0.0658354982733726,0.0,0.0,0.0,-0.0172471404075622,60.0,22.664167404174805,0.0,-9.383884957969713e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001101053931051,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001159463354269,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,8.563759183743969e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001159463135991,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0005499979015439,285.777099609375,294.1499938964844,299.8962097167969,297.13543701171875,300.3291320800781,299.89080810546875,287.1313781738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011731720296666,0.0014674948761239,-0.0002943228464573,-0.0658354982733726,0.0,0.0,0.0,-0.0172471404075622,60.0,22.664167404174805,0.0,-9.383884957969713e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001099486762541,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001157813094323,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,8.551570499548689e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001157812876044,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.00054921512492,285.7870788574219,294.1499938964844,299.90020751953125,297.1213684082031,300.3203125,299.8958435058594,287.1485595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011715020518749,0.0014565226156264,-0.0002850205346476,-0.0653382614254951,0.0,0.0,0.0,-0.0171541683375835,60.0,22.56584930419922,0.0,-9.357187735758998e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001099486762541,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001157813094323,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,8.551570499548689e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001157812876044,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.00054921512492,285.7870788574219,294.1499938964844,299.90020751953125,297.1213684082031,300.3203125,299.8958435058594,287.1485595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011715020518749,0.0014565226156264,-0.0002850205346476,-0.0653382614254951,0.0,0.0,0.0,-0.0171541683375835,60.0,22.56584930419922,0.0,-9.357187735758998e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0001098682914744,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001156966536655,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,8.545317541575059e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,0.0001156966391135,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.000548813608475,285.7921142578125,294.1499938964844,299.90155029296875,297.1141357421875,300.3160095214844,299.8977355957031,287.1571044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011706454679369,0.001450894284062,-0.0002802487288136,-0.0650831833481788,0.0,0.0,0.0,-0.0171064771711826,60.0,22.515724182128903,0.0,-9.343508367010145e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0001097884451155,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001156125726993,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,8.539107511751354e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001156125581474,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0005484147695824,285.7971496582031,294.1499938964844,299.9024658203125,297.10675048828125,300.311767578125,299.8992614746094,287.1656494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011697945883497,0.0014453040203079,-0.0002755094028543,-0.0648298189043998,0.0,0.0,0.0,-0.0170591101050376,60.0,22.465272903442383,0.0,-9.329931316415241e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0001096340711228,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0001154500059783,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,8.527100726496428e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,0.0001154499914264,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0005476436344906,285.80731201171875,294.1499938964844,299.9028015136719,297.091552734375,300.3033752441406,299.90106201171875,287.1827392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011681494070217,0.0014344950905069,-0.0002663456834852,-0.0643398910760879,0.0,0.0,0.0,-0.0169675219804048,60.0,22.36396026611328,0.0,-9.303708026209281e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0001096340711228,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0001154500059783,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,8.527100726496428e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,0.0001154499914264,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0005476436344906,285.80731201171875,294.1499938964844,299.9028015136719,297.091552734375,300.3033752441406,299.90106201171875,287.1827392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011681494070217,0.0014344950905069,-0.0002663456834852,-0.0643398910760879,0.0,0.0,0.0,-0.0169675219804048,60.0,22.36396026611328,0.0,-9.303708026209281e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001094897161237,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.0001152979893959,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,8.51587246870622e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001152979821199,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0005469225579872,285.8175964355469,294.1499938964844,299.90093994140625,297.0757141113281,300.295166015625,299.9010314941406,287.1997375488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011666109785437,0.0014243879122659,-0.0002577769046183,-0.0638817250728607,0.0,0.0,0.0,-0.0168818794190883,60.0,22.262237548828125,0.0,-9.279219881364045e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001094897161237,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.0001152979893959,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,8.51587246870622e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001152979821199,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0005469225579872,285.8175964355469,294.1499938964844,299.90093994140625,297.0757141113281,300.295166015625,299.9010314941406,287.1997375488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011666109785437,0.0014243879122659,-0.0002577769046183,-0.0638817250728607,0.0,0.0,0.0,-0.0168818794190883,60.0,22.262237548828125,0.0,-9.279219881364045e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0001094031249522,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.000115206814371,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,8.509137842338532e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0001152067998191,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0005464900750666,285.8246154785156,294.1499938964844,299.8982849121094,297.0645446777344,300.28961181640625,299.899658203125,287.2113037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011656883871182,0.0014183251187205,-0.0002526367024984,-0.0636068806052208,0.0,0.0,0.0,-0.0168305095285177,60.0,22.19367408752441,0.0,-9.264546463327861e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001093663740903,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0001151681062765,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,8.50627911859192e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0001151680917246,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0005463064881041,285.82794189453125,294.1499938964844,299.8966064453125,297.0592041015625,300.2870178222656,299.898681640625,287.2167053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001165296533145,0.0014157515252009,-0.0002504550502635,-0.0634902119636535,0.0,0.0,0.0,-0.0168087016791105,60.0,22.161714553833008,0.0,-9.258321398419866e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001092699021683,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0001150665193563,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,8.498776151100174e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001150665048044,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0005458245868794,285.83837890625,294.1499938964844,299.8895874023437,297.0419311523437,300.2789001464844,299.8938903808594,287.2336120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011642683530226,0.0014089967589825,-0.0002447284059599,-0.0631839707493782,0.0,0.0,0.0,-0.0167514663189649,60.0,22.06337547302246,0.0,-9.241992415809365e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001092699021683,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0001150665193563,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,8.498776151100174e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001150665048044,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0005458245868794,285.83837890625,294.1499938964844,299.8895874023437,297.0419311523437,300.2789001464844,299.8938903808594,287.2336120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011642683530226,0.0014089967589825,-0.0002447284059599,-0.0631839707493782,0.0,0.0,0.0,-0.0167514663189649,60.0,22.06337547302246,0.0,-9.241992415809365e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0001092354723368,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0001150302559835,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,8.496097871102393e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001150302414316,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0005456526414491,285.8436584472656,294.1499938964844,299.885009765625,297.0329895019531,300.2748413085937,299.89031982421875,287.2420349121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011639017611742,0.0014065854484215,-0.0002426836872473,-0.0630746409296989,0.0,0.0,0.0,-0.0167310368269681,60.0,22.01553726196289,0.0,-9.236167386461602e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0001092082966351,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0001150016396422,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,8.493984205415472e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0001150016250903,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0005455169011838,285.84893798828125,294.1499938964844,299.8796691894531,297.0238647460937,300.270751953125,299.8861389160156,287.2504577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011636125855147,0.0014046824071556,-0.0002410698361927,-0.0629883557558059,0.0,0.0,0.0,-0.0167149137705564,60.0,21.9685115814209,0.0,-9.23157088550397e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,0.0001091792146326,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.0001149710151366,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,8.491722110193223e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,0.0001149710005847,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0005453716148622,285.8595886230469,294.1499938964844,299.8665466308594,297.00494384765625,300.2625427246094,299.8759155273437,287.26727294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011633011745288,0.0014026450226083,-0.0002393438771832,-0.0628959909081459,0.0,0.0,0.0,-0.0166976451873779,60.0,21.876935958862305,0.0,-9.226651087601569e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,0.0001091792146326,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.0001149710151366,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,8.491722110193223e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,0.0001149710005847,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0005453716148622,285.8595886230469,294.1499938964844,299.8665466308594,297.00494384765625,300.2625427246094,299.8759155273437,287.26727294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011633011745288,0.0014026450226083,-0.0002393438771832,-0.0628959909081459,0.0,0.0,0.0,-0.0166976451873779,60.0,21.876935958862305,0.0,-9.226651087601569e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001091959275072,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001149886156781,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,8.493022323818877e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,0.0001149886011262,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,0.0005454551428556,285.8703308105469,294.1499938964844,299.8500061035156,296.9851379394531,300.254150390625,299.8621520996094,287.28399658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011634791735559,0.0014038135996088,-0.0002403344551566,-0.0629489719867706,0.0,0.0,0.0,-0.0167075470089912,60.0,21.79012489318848,0.0,-9.22947265280527e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001091959275072,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001149886156781,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,8.493022323818877e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,0.0001149886011262,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,0.0005454551428556,285.8703308105469,294.1499938964844,299.8500061035156,296.9851379394531,300.254150390625,299.8621520996094,287.28399658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011634791735559,0.0014038135996088,-0.0002403344551566,-0.0629489719867706,0.0,0.0,0.0,-0.0167075470089912,60.0,21.79012489318848,0.0,-9.22947265280527e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001092575112124,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001150534662883,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,8.497812086716294e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,0.0001150534517364,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0005457627703435,285.8811950683594,294.1499938964844,299.830078125,296.96337890625,300.2455139160156,299.84527587890625,287.3006591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011641349410638,0.0014081238768994,-0.0002439889649394,-0.0631443932652473,0.0,0.0,0.0,-0.016744066029787,60.0,21.70738410949707,0.0,-9.239883524969629e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001092575112124,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001150534662883,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,8.497812086716294e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,0.0001150534517364,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0005457627703435,285.8811950683594,294.1499938964844,299.830078125,296.96337890625,300.2455139160156,299.84527587890625,287.3006591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011641349410638,0.0014081238768994,-0.0002439889649394,-0.0631443932652473,0.0,0.0,0.0,-0.016744066029787,60.0,21.70738410949707,0.0,-9.239883524969629e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001093730024877,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0001151750839198,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,8.506794256391004e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0001151750693679,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0005463396664708,285.89215087890625,294.1499938964844,299.80712890625,296.9388427734375,300.2366027832031,299.8249816894531,287.3172912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011653652181848,0.0014162075240164,-0.0002508422767277,-0.0635108798742294,0.0,0.0,0.0,-0.0168125610798597,60.0,21.62786674499512,0.0,-9.259424160745766e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
