time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712240,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001093730024877,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0001151750839198,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,8.506794256391004e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0001151750693679,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0005463396664708,285.89215087890625,294.1499938964844,299.80712890625,296.9388427734375,300.2366027832031,299.8249816894531,287.3172912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011653652181848,0.0014162075240164,-0.0002508422767277,-0.0635108798742294,0.0,0.0,0.0,-0.0168125610798597,60.0,21.62786674499512,0.0,-9.259424160745766e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0001094513427233,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0001152575787273,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,8.512887870892882e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0001152575641754,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0005467310547828,285.8976745605469,294.1499938964844,299.7945861816406,296.92559814453125,300.2319641113281,299.8135070800781,287.3255615234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011662002652883,0.0014216913841664,-0.0002554910897742,-0.0637594833970069,0.0,0.0,0.0,-0.0168590303510427,60.0,21.589183807373047,0.0,-9.272692125250614e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001095377083402,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0001153485281975,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,8.519605034962296e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,0.0001153485136455,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0005471624317578,285.9032287597656,294.1499938964844,299.7813415527344,296.9117431640625,300.2272644042969,299.80145263671875,287.3338317871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011671209940686,0.0014277368318289,-0.0002606158959679,-0.0640335381031036,0.0,0.0,0.0,-0.016910258680582,60.0,21.55090713500977,0.0,-9.287330016150008e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.000109739950858,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001155614954768,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,8.535334200132638e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001155614809249,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,0.0005481726839207,285.9144287109375,294.1499938964844,299.7529296875,296.8822937011719,300.21759033203125,299.7753601074219,287.350341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011692744446918,0.0014418934006243,-0.000272619043244,-0.0646752342581749,0.0,0.0,0.0,-0.0170302055776119,60.0,21.47545051574707,0.0,-9.3216527830009e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.000109739950858,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001155614954768,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,8.535334200132638e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001155614809249,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,0.0005481726839207,285.9144287109375,294.1499938964844,299.7529296875,296.8822937011719,300.21759033203125,299.7753601074219,287.350341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011692744446918,0.0014418934006243,-0.000272619043244,-0.0646752342581749,0.0,0.0,0.0,-0.0170302055776119,60.0,21.47545051574707,0.0,-9.3216527830009e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0001099772707675,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.000115811402793,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,8.55379257700406e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.000115811395517,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0005493581993505,285.9256896972656,294.1499938964844,299.7220764160156,296.85064697265625,300.20758056640625,299.7470703125,287.3667907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011718024034053,0.0014585060998797,-0.0002867036673706,-0.065428152680397,0.0,0.0,0.0,-0.0171709675341844,60.0,21.400747299194336,0.0,-9.362011610392076e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0001099772707675,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.000115811402793,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,8.55379257700406e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.000115811395517,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0005493581993505,285.9256896972656,294.1499938964844,299.7220764160156,296.85064697265625,300.20758056640625,299.7470703125,287.3667907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011718024034053,0.0014585060998797,-0.0002867036673706,-0.065428152680397,0.0,0.0,0.0,-0.0171709675341844,60.0,21.400747299194336,0.0,-9.362011610392076e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001101792149711,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0001160240572062,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,8.569499186705798e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0001160240426543,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0005503669381141,285.934326171875,294.1499938964844,299.6971435546875,296.8252868652344,300.1996154785156,299.7235107421875,287.3792419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011739542242139,0.0014726421795785,-0.0002986879262607,-0.0660687461495399,0.0,0.0,0.0,-0.0172907467931509,60.0,21.344602584838867,0.0,-9.396421773999465e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0001102456808439,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0001160940591944,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,8.574669482186437e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0001160940446425,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.000550698954612,285.93707275390625,294.1499938964844,299.68902587890625,296.8170471191406,300.1970520019531,299.7158203125,287.3831787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011746623786166,0.0014772951835766,-0.0003026328340638,-0.0662795901298523,0.0,0.0,0.0,-0.0173301752656698,60.0,21.32686996459961,0.0,-9.407762746604933e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001105341434595,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001163978158729,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,8.597104897489771e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001163978085969,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0005521398852579,285.9486083984375,294.1499938964844,299.6539001464844,296.7817077636719,300.1859436035156,299.6821594238281,287.3995056152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011777356266975,0.0014974874211475,-0.0003197518526576,-0.0671944394707679,0.0,0.0,0.0,-0.0175012685358524,60.0,21.2528018951416,0.0,-9.45705451727008e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001105341434595,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001163978158729,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,8.597104897489771e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001163978085969,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0005521398852579,285.9486083984375,294.1499938964844,299.6539001464844,296.7817077636719,300.1859436035156,299.6821594238281,287.3995056152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011777356266975,0.0014974874211475,-0.0003197518526576,-0.0671944394707679,0.0,0.0,0.0,-0.0175012685358524,60.0,21.2528018951416,0.0,-9.45705451727008e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,0.0001106838972191,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0001165555149782,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,8.608752978034317e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0001165555077022,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0005528879701159,285.95440673828125,294.1499938964844,299.6356506347656,296.7634582519531,300.18023681640625,299.66461181640625,287.4076538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011793312150985,0.0015079705044627,-0.0003286392311565,-0.0676693320274353,0.0,0.0,0.0,-0.0175900943577289,60.0,21.21542930603028,0.0,-9.482696583518192e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,0.0001108359283534,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.0001167156151495,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,8.620577136753127e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0001167156005976,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0005536474054679,285.9602355957031,294.1499938964844,299.6169738769531,296.74481201171875,300.17437744140625,299.6465759277344,287.415771484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001180950901471,0.0015186126111075,-0.0003376616223249,-0.0681513920426368,0.0,0.0,0.0,-0.0176802687346935,60.0,21.177610397338867,0.0,-9.50876284377955e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0001111437159124,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001170397226815,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,8.644515764899552e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001170397154055,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0005551848444156,285.97198486328125,294.1499938964844,299.57843017578125,296.7065734863281,300.1622314453125,299.609130859375,287.4320068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011842302046716,0.0015401573618873,-0.0003559271863196,-0.069127157330513,0.0,0.0,0.0,-0.0178628247231245,60.0,21.10045051574707,0.0,-9.561643565803025e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0001111437159124,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001170397226815,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,8.644515764899552e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001170397154055,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0005551848444156,285.97198486328125,294.1499938964844,299.57843017578125,296.7065734863281,300.1622314453125,299.609130859375,287.4320068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011842302046716,0.0015401573618873,-0.0003559271863196,-0.069127157330513,0.0,0.0,0.0,-0.0178628247231245,60.0,21.10045051574707,0.0,-9.561643565803025e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0001114512560889,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001173635755549,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,8.66843547555618e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001173635682789,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0005567211192101,285.9838562011719,294.1499938964844,299.5384521484375,296.6672058105469,300.1495056152344,299.5699768066406,287.4481811523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011875068303197,0.0015616847667843,-0.0003741779946722,-0.0701019465923309,0.0,0.0,0.0,-0.0180452335625886,60.0,21.02064514160156,0.0,-9.614628737608657e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0001114512560889,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001173635755549,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,8.66843547555618e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001173635682789,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0005567211192101,285.9838562011719,294.1499938964844,299.5384521484375,296.6672058105469,300.1495056152344,299.5699768066406,287.4481811523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011875068303197,0.0015616847667843,-0.0003741779946722,-0.0701019465923309,0.0,0.0,0.0,-0.0180452335625886,60.0,21.02064514160156,0.0,-9.614628737608657e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001117537976824,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.0001176821679109,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,8.69196665007621e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.000117682153359,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.0005582323647104,285.995849609375,294.1499938964844,299.49725341796875,296.6268615722656,300.1361083984375,299.52935791015625,287.4642639160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011907302541658,0.0015828622272238,-0.0003921319439541,-0.0710606947541236,0.0,0.0,0.0,-0.0182246770709753,60.0,20.93766021728516,0.0,-9.666894840165696e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001117537976824,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.0001176821679109,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,8.69196665007621e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.000117682153359,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.0005582323647104,285.995849609375,294.1499938964844,299.49725341796875,296.6268615722656,300.1361083984375,299.52935791015625,287.4642639160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011907302541658,0.0015828622272238,-0.0003921319439541,-0.0710606947541236,0.0,0.0,0.0,-0.0182246770709753,60.0,20.93766021728516,0.0,-9.666894840165696e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0001120489687309,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0001179929968202,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,8.714924479136243e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0001179929895442,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,0.000559706822969,286.0079650878906,294.1499938964844,299.4550476074219,296.5858154296875,300.1220397949219,299.487548828125,287.4803161621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011938750976696,0.0016035235021263,-0.0004096483753528,-0.0719958916306495,0.0,0.0,0.0,-0.0183997470885515,60.0,20.85141372680664,0.0,-9.718025495430993e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0001120489687309,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0001179929968202,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,8.714924479136243e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0001179929895442,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,0.000559706822969,286.0079650878906,294.1499938964844,299.4550476074219,296.5858154296875,300.1220397949219,299.487548828125,287.4803161621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011938750976696,0.0016035235021263,-0.0004096483753528,-0.0719958916306495,0.0,0.0,0.0,-0.0183997470885515,60.0,20.85141372680664,0.0,-9.718025495430993e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0001121936074923,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001181453117169,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,8.726173837203532e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.000118145297165,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0005604292964562,286.0140686035156,294.1499938964844,299.43359375,296.5650939941406,300.1147155761719,299.4662475585937,287.4883117675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011954160872846,0.0016136476770043,-0.0004182316188234,-0.0724540799856185,0.0,0.0,0.0,-0.0184855330735445,60.0,20.807106018066406,0.0,-9.743128970285397e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001123363399528,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,0.0001182956111733,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,8.737275493331254e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0001182956038974,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0005611422820948,286.02020263671875,294.1499938964844,299.4119873046875,296.54425048828125,300.10723876953125,299.4447326660156,287.49627685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011969368206337,0.0016236385563388,-0.0004267017066013,-0.0729061886668205,0.0,0.0,0.0,-0.018570190295577,60.0,20.76203727722168,0.0,-9.76793330664805e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001126196948462,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.000118594005471,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,8.759314368944615e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001185939909191,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0005625577759929,286.0325622558594,294.1499938964844,299.36834716796875,296.5023193359375,300.0918273925781,299.4012145996094,287.51220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011999558191746,0.0016434727003797,-0.0004435167938936,-0.0738036036491394,0.0,0.0,0.0,-0.0187382511794567,60.0,20.67037582397461,0.0,-9.817270552048285e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001126196948462,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.000118594005471,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,8.759314368944615e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001185939909191,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0005625577759929,286.0325622558594,294.1499938964844,299.36834716796875,296.5023193359375,300.0918273925781,299.4012145996094,287.51220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011999558191746,0.0016434727003797,-0.0004435167938936,-0.0738036036491394,0.0,0.0,0.0,-0.0187382511794567,60.0,20.67037582397461,0.0,-9.817270552048285e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.000112905196147,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001188946480397,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,8.781519863987342e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0001188946334877,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.0005639839218929,286.0450134277344,294.1499938964844,299.32427978515625,296.4602966308594,300.0757141113281,299.35711669921875,287.5280456542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012029976351186,0.0016634564381092,-0.0004604588320944,-0.0747076049447059,0.0,0.0,0.0,-0.018907580524683,60.0,20.57744407653809,0.0,-9.867105177363557e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.000112905196147,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001188946480397,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,8.781519863987342e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0001188946334877,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.0005639839218929,286.0450134277344,294.1499938964844,299.32427978515625,296.4602966308594,300.0757141113281,299.35711669921875,287.5280456542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012029976351186,0.0016634564381092,-0.0004604588320944,-0.0747076049447059,0.0,0.0,0.0,-0.018907580524683,60.0,20.57744407653809,0.0,-9.867105177363557e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.0001131554017774,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0001191581250168,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,8.800980140222237e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001191581104649,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0005652336985804,286.0556030273437,294.1499938964844,299.2870788574219,296.425048828125,300.0616149902344,299.3197631835937,287.54132080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012056634295731,0.0016809693770483,-0.0004753059474751,-0.0754996910691261,0.0,0.0,0.0,-0.019055975601077,60.0,20.49980926513672,0.0,-9.91088313639921e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0001132032411987,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,0.0001192085037473,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,8.80470106494613e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0001192084891954,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0005654726992361,286.0576171875,294.1499938964844,299.27996826171875,296.4183349609375,300.0589294433594,299.3126525878906,287.5438537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012061730958521,0.0016843181801959,-0.0004781451134476,-0.0756511390209198,0.0,0.0,0.0,-0.0190843511372804,60.0,20.48503494262696,0.0,-9.919264698510233e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0001135333732236,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0001195561417262,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,8.830377919366583e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001195561344502,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0005671217804774,286.0703430175781,294.1499938964844,299.23565673828125,296.3766784667969,300.0413818359375,299.2680053710937,287.5595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012096902355551,0.0017074254574254,-0.0004977352218702,-0.0766960009932518,0.0,0.0,0.0,-0.0192801468074321,60.0,20.39606285095215,0.0,-9.977200221555905e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0001135333732236,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0001195561417262,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,8.830377919366583e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001195561344502,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0005671217804774,286.0703430175781,294.1499938964844,299.23565673828125,296.3766784667969,300.0413818359375,299.2680053710937,287.5595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012096902355551,0.0017074254574254,-0.0004977352218702,-0.0766960009932518,0.0,0.0,0.0,-0.0192801468074321,60.0,20.39606285095215,0.0,-9.977200221555905e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001137009894591,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001197326564579,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,8.843414980219677e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0001197326491819,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0005679590976797,286.0767517089844,294.1499938964844,299.21356201171875,296.35601806640625,300.0323181152344,299.2457275390625,287.5673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012114767450839,0.001719158142805,-0.0005076813395135,-0.0772264301776886,0.0,0.0,0.0,-0.0193795654922723,60.0,20.35262107849121,0.0,-1.0006681350205326e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.000113868212793,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001199087491841,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,8.85642075445503e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001199087419081,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.0005687943776138,286.0832214355469,294.1499938964844,299.1915588378906,296.3354797363281,300.0229797363281,299.2235412597656,287.5751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012132575502619,0.0017308625392615,-0.0005176050472073,-0.0777555257081985,0.0,0.0,0.0,-0.0194787383079528,60.0,20.30966186523437,0.0,-1.003613547823079e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001142018227255,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,0.0001202600542455,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,8.882368274498731e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001202600469696,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0005704608629457,286.09619140625,294.1499938964844,299.1478271484375,296.2950134277344,300.004150390625,299.17926025390625,287.5907897949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012168111279606,0.0017542131245136,-0.0005374020547606,-0.0788108855485916,0.0,0.0,0.0,-0.0196765922009944,60.0,20.22362899780273,0.0,-1.0095025970713325e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001142018227255,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,0.0001202600542455,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,8.882368274498731e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001202600469696,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0005704608629457,286.09619140625,294.1499938964844,299.1478271484375,296.2950134277344,300.004150390625,299.17926025390625,287.5907897949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012168111279606,0.0017542131245136,-0.0005374020547606,-0.0788108855485916,0.0,0.0,0.0,-0.0196765922009944,60.0,20.22362899780273,0.0,-1.0095025970713325e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001145220157923,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001205972366733,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,8.907272422220558e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001205972221214,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0005720602930523,286.1093139648437,294.1499938964844,299.10467529296875,296.2554016113281,299.9845275878906,299.1356811523437,287.6062927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012202230282127,0.0017766243545338,-0.0005564012681134,-0.0798235461115837,0.0,0.0,0.0,-0.019866494461894,60.0,20.13852882385254,0.0,-1.015171022800132e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001145220157923,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001205972366733,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,8.907272422220558e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001205972221214,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0005720602930523,286.1093139648437,294.1499938964844,299.10467529296875,296.2554016113281,299.9845275878906,299.1356811523437,287.6062927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012202230282127,0.0017766243545338,-0.0005564012681134,-0.0798235461115837,0.0,0.0,0.0,-0.019866494461894,60.0,20.13852882385254,0.0,-1.015171022800132e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001148399896919,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0001209320762427,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,8.932003402151167e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001209320689667,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0005736486637033,286.1224670410156,294.1499938964844,299.0623474121094,296.2168884277344,299.9647827148437,299.0923156738281,287.6217956542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012236095499247,0.0017988799372687,-0.000575270387344,-0.0808289349079132,0.0,0.0,0.0,-0.0200550686568021,60.0,20.053726196289062,0.0,-1.0208158585101049e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001148399896919,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0001209320762427,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,8.932003402151167e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001209320689667,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0005736486637033,286.1224670410156,294.1499938964844,299.0623474121094,296.2168884277344,299.9647827148437,299.0923156738281,287.6217956542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012236095499247,0.0017988799372687,-0.000575270387344,-0.0808289349079132,0.0,0.0,0.0,-0.0200550686568021,60.0,20.053726196289062,0.0,-1.0208158585101049e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
