time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17714580,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0001151329342974,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001212405550177,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,8.954788063419983e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001212405477417,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.000575111946091,286.1357727050781,294.1499938964844,299.0209655761719,296.1796875,299.9442138671875,299.05029296875,287.6371765136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012267327401787,0.0018193830037489,-0.0005926502635702,-0.081754945218563,0.0,0.0,0.0,-0.0202288106083869,60.0,19.9702262878418,0.0,-1.0260300342679329e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0001151329342974,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001212405550177,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,8.954788063419983e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001212405477417,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.000575111946091,286.1357727050781,294.1499938964844,299.0209655761719,296.1796875,299.9442138671875,299.05029296875,287.6371765136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012267327401787,0.0018193830037489,-0.0005926502635702,-0.081754945218563,0.0,0.0,0.0,-0.0202288106083869,60.0,19.9702262878418,0.0,-1.0260300342679329e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,0.0001152790428022,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001213944196933,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,8.966151654021814e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.0001213944051414,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,0.0005758418119512,286.1424255371094,294.1499938964844,299.000732421875,296.16162109375,299.9338684082031,299.0295104980469,287.6448669433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012282863026484,0.0018296092748641,-0.0006013229722157,-0.082216739654541,0.0,0.0,0.0,-0.020315445959568,60.0,19.92864799499512,0.0,-1.0286357365885125e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001154178826254,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0001215406227856,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,8.976950630312786e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,0.0001215406082337,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.000576535356231,286.1491394042969,294.1499938964844,298.9808044433594,296.1439819335937,299.9233703613281,299.0092163085937,287.6525573730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012297666398808,0.0018393265781924,-0.0006095598801039,-0.0826554968953132,0.0,0.0,0.0,-0.0203977916389703,60.0,19.887256622314453,0.0,-1.0311148201935796e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,0.0001156894722953,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,0.0001218266188516,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,8.998074190458283e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0001218266115756,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0005778920603916,286.16259765625,294.1499938964844,298.9420471191406,296.1099548339844,299.90216064453125,298.96905517578125,287.6678466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012326603755354,0.0018583351047709,-0.0006256747292354,-0.0835136398673057,0.0,0.0,0.0,-0.0205588601529598,60.0,19.80517768859864,0.0,-1.0359728719322449e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,0.0001156894722953,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,0.0001218266188516,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,8.998074190458283e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0001218266115756,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0005778920603916,286.16259765625,294.1499938964844,298.9420471191406,296.1099548339844,299.90216064453125,298.96905517578125,287.6678466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012326603755354,0.0018583351047709,-0.0006256747292354,-0.0835136398673057,0.0,0.0,0.0,-0.0205588601529598,60.0,19.80517768859864,0.0,-1.0359728719322449e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0001159247767645,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0001220744015881,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.016375406645238e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001220744015881,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.0005790674476884,286.1762084960937,294.1499938964844,298.9048767089844,296.077880859375,299.8802490234375,298.9317321777344,287.6830444335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012351694749668,0.0018748034490272,-0.0006396340904757,-0.0842569544911384,0.0,0.0,0.0,-0.0206984151154756,60.0,19.726184844970703,0.0,-1.0401910088830848e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0001159247767645,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0001220744015881,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.016375406645238e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001220744015881,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.0005790674476884,286.1762084960937,294.1499938964844,298.9048767089844,296.077880859375,299.8802490234375,298.9317321777344,287.6830444335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012351694749668,0.0018748034490272,-0.0006396340904757,-0.0842569544911384,0.0,0.0,0.0,-0.0206984151154756,60.0,19.726184844970703,0.0,-1.0401910088830848e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0001161399413831,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.0001223009894602,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,9.033110836753622e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,0.0001223009749082,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,0.0005801422521471,286.18878173828125,294.1499938964844,298.87225341796875,296.0502014160156,299.8600158691406,298.8980407714844,287.6969909667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00123745680321,0.0018898621201515,-0.0006524052587337,-0.0849365293979644,0.0,0.0,0.0,-0.0208259876817464,60.0,19.65448570251465,0.0,-1.044055650822884e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,0.0001161553082056,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001223171711899,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,9.03430554899387e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,0.000122317156638,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0005802189698442,286.1899108886719,294.1499938964844,298.8695068359375,296.0478820800781,299.85821533203125,298.8953857421875,287.6981811523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012376207159832,0.0018909375648945,-0.0006533168489113,-0.0849850624799728,0.0,0.0,0.0,-0.0208351016044616,60.0,19.64851188659668,0.0,-1.0443319098385473e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.000116362425615,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001225352752953,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,9.050414519151671e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001225352607434,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.000581253611017,286.2036437988281,294.1499938964844,298.83612060546875,296.02020263671875,299.8359680175781,298.86053466796875,287.7132873535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012398287653923,0.0019054329022765,-0.0006656041368842,-0.085639089345932,0.0,0.0,0.0,-0.0209579337388277,60.0,19.57210731506348,0.0,-1.048059203867524e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.000116362425615,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001225352752953,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,9.050414519151671e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001225352607434,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.000581253611017,286.2036437988281,294.1499938964844,298.83612060546875,296.02020263671875,299.8359680175781,298.86053466796875,287.7132873535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012398287653923,0.0019054329022765,-0.0006656041368842,-0.085639089345932,0.0,0.0,0.0,-0.0209579337388277,60.0,19.57210731506348,0.0,-1.048059203867524e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0001164615823654,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,0.0001226396852871,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,9.058127034222709e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0001226396707352,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0005817489000037,286.2105407714844,294.1499938964844,298.8202514648437,296.0072937011719,299.8247985839844,298.8433837890625,287.7208251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012408843031153,0.0019123723031952,-0.0006714880000799,-0.0859521627426147,0.0,0.0,0.0,-0.0210167318582534,60.0,19.53408432006836,0.0,-1.04984600568514e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0001165464782388,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,0.0001227290922543,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.06472996575758e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001227290777023,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,0.0005821730010211,286.2174377441406,294.1499938964844,298.8049621582031,295.9950256347656,299.81353759765625,298.8275146484375,287.72833251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012417914113029,0.001918314024806,-0.0006765225552953,-0.086220197379589,0.0,0.0,0.0,-0.0210670921951532,60.0,19.497364044189453,0.0,-1.0513770121178825e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001167090958915,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0001229003246407,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.077377762878314e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0001229003246407,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0005829852889291,286.2313232421875,294.1499938964844,298.77618408203125,295.9725952148437,299.7909851074219,298.796875,287.74334716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012435235548764,0.0019296945538371,-0.0006861710571683,-0.0867335423827171,0.0,0.0,0.0,-0.021163523197174,60.0,19.426136016845703,0.0,-1.0543127615392225e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001167090958915,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0001229003246407,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.077377762878314e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0001229003246407,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0005829852889291,286.2313232421875,294.1499938964844,298.77618408203125,295.9725952148437,299.7909851074219,298.796875,287.74334716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012435235548764,0.0019296945538371,-0.0006861710571683,-0.0867335423827171,0.0,0.0,0.0,-0.021163523197174,60.0,19.426136016845703,0.0,-1.0543127615392225e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001168385861092,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0001230366906384,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,9.087449871003628e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.0001230366906384,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0005836321506649,286.2453308105469,294.1499938964844,298.75,295.9530639648437,299.768310546875,298.7707824707031,287.7582397460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012449052883312,0.0019387569045647,-0.0006938516162335,-0.0871422663331031,0.0,0.0,0.0,-0.021240321919322,60.0,19.3620548248291,0.0,-1.0566533603650897e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001168385861092,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0001230366906384,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,9.087449871003628e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.0001230366906384,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0005836321506649,286.2453308105469,294.1499938964844,298.75,295.9530639648437,299.768310546875,298.7707824707031,287.7582397460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012449052883312,0.0019387569045647,-0.0006938516162335,-0.0871422663331031,0.0,0.0,0.0,-0.021240321919322,60.0,19.3620548248291,0.0,-1.0566533603650897e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0001169716779259,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001231768401339,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,9.097800648305564e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.000123176825582,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0005842969985678,286.2593688964844,294.1499938964844,298.7276306152344,295.9375915527344,299.74566650390625,298.7460632324219,287.7731018066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012463227612897,0.0019480705959722,-0.0007017477764748,-0.0875622928142547,0.0,0.0,0.0,-0.0213192403316497,60.0,19.301362991333008,0.0,-1.0590616739136749e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0001169716779259,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001231768401339,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,9.097800648305564e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.000123176825582,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0005842969985678,286.2593688964844,294.1499938964844,298.7276306152344,295.9375915527344,299.74566650390625,298.7460632324219,287.7731018066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012463227612897,0.0019480705959722,-0.0007017477764748,-0.0875622928142547,0.0,0.0,0.0,-0.0213192403316497,60.0,19.301362991333008,0.0,-1.0590616739136749e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0001171150652226,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0001233278308063,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.108953236136584e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001233278308063,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0005850132438354,286.2734375,294.1499938964844,298.7098693847656,295.9269714355469,299.7230834960937,298.7237854003906,287.7879333496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012478482676669,0.0019581050146371,-0.0007102568633854,-0.0880147665739059,0.0,0.0,0.0,-0.0214042570441961,60.0,19.248411178588867,0.0,-1.061659418155614e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0001171150652226,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0001233278308063,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.108953236136584e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001233278308063,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0005850132438354,286.2734375,294.1499938964844,298.7098693847656,295.9269714355469,299.7230834960937,298.7237854003906,287.7879333496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012478482676669,0.0019581050146371,-0.0007102568633854,-0.0880147665739059,0.0,0.0,0.0,-0.0214042570441961,60.0,19.248411178588867,0.0,-1.061659418155614e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001172001720988,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0001234174560522,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,9.115572174778208e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001234174415003,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0005854383925907,286.280517578125,294.1499938964844,298.70263671875,295.9233703613281,299.7119445800781,298.7164001464844,287.7952880859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012487574713304,0.0019640610553324,-0.0007153035257942,-0.0882833078503608,0.0,0.0,0.0,-0.0214547365903854,60.0,19.23188591003418,0.0,-1.0632027880319585e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,0.0001172831180156,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0001235047966474,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,9.122023766394705e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0001235047966474,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0005858527147211,286.28759765625,294.1499938964844,298.6964111328125,295.9208984375,299.7007751464844,298.70831298828125,287.8026733398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012496408307924,0.0019698657561093,-0.0007202248671092,-0.0885450094938278,0.0,0.0,0.0,-0.021503921598196,60.0,19.21372413635254,0.0,-1.0647080728176661e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0001174609642475,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001236920797964,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,9.13585681701079e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001236920797964,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0005867411382496,286.30181884765625,294.1499938964844,298.6869506835937,295.9190673828125,299.6786193847656,298.6953125,287.8173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012515344424173,0.0019823121838271,-0.0007307777414098,-0.0891060978174209,0.0,0.0,0.0,-0.0216093808412551,60.0,19.18661499023437,0.0,-1.0679393369628089e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0001174609642475,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001236920797964,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,9.13585681701079e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001236920797964,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0005867411382496,286.30181884765625,294.1499938964844,298.6869506835937,295.9190673828125,299.6786193847656,298.6953125,287.8173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012515344424173,0.0019823121838271,-0.0007307777414098,-0.0891060978174209,0.0,0.0,0.0,-0.0216093808412551,60.0,19.18661499023437,0.0,-1.0679393369628089e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001176585064968,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0001239000994246,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,9.1512207291089e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0001239000848727,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0005877278745174,286.316162109375,294.1499938964844,298.6810913085937,295.9211730957031,299.65704345703125,298.6884155273437,287.8320007324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012536405120044,0.0019961365032941,-0.0007424959330819,-0.0897291973233223,0.0,0.0,0.0,-0.0217265281826257,60.0,19.178373336791992,0.0,-1.0715340437172929e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001176585064968,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0001239000994246,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,9.1512207291089e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0001239000848727,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0005877278745174,286.316162109375,294.1499938964844,298.6810913085937,295.9211730957031,299.65704345703125,298.6884155273437,287.8320007324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012536405120044,0.0019961365032941,-0.0007424959330819,-0.0897291973233223,0.0,0.0,0.0,-0.0217265281826257,60.0,19.178373336791992,0.0,-1.0715340437172929e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0001178584934677,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,0.0001241106947418,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,9.1667752712965e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0001241106947418,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,0.0005887268926016,286.3305053710937,294.1499938964844,298.6785583496094,295.9269104003906,299.63555908203125,298.68212890625,287.8466186523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012557687005028,0.0020101319532841,-0.0007543633109889,-0.0903599187731742,0.0,0.0,0.0,-0.0218451078981161,60.0,19.172780990600582,0.0,-1.0751794832231101e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0001178584934677,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,0.0001241106947418,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,9.1667752712965e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0001241106947418,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,0.0005887268926016,286.3305053710937,294.1499938964844,298.6785583496094,295.9269104003906,299.63555908203125,298.68212890625,287.8466186523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012557687005028,0.0020101319532841,-0.0007543633109889,-0.0903599187731742,0.0,0.0,0.0,-0.0218451078981161,60.0,19.172780990600582,0.0,-1.0751794832231101e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0001180736217065,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0001243372389581,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,9.18350779102184e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0001243372389581,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.0005898015224374,286.344970703125,294.1499938964844,298.67901611328125,295.9360046386719,299.61480712890625,298.6811828613281,287.8611755371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012580630136653,0.0020251874811947,-0.0007671244093216,-0.0910382866859436,0.0,0.0,0.0,-0.0219726916402578,60.0,19.18325996398925,0.0,-1.0791079319005804e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0001180736217065,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0001243372389581,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,9.18350779102184e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0001243372389581,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.0005898015224374,286.344970703125,294.1499938964844,298.67901611328125,295.9360046386719,299.61480712890625,298.6811828613281,287.8611755371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012580630136653,0.0020251874811947,-0.0007671244093216,-0.0910382866859436,0.0,0.0,0.0,-0.0219726916402578,60.0,19.18325996398925,0.0,-1.0791079319005804e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0001181825209641,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.000124451922602,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,9.191977005684748e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,0.0001244519080501,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,0.0005903454730287,286.3522033691406,294.1499938964844,298.68023681640625,295.94171142578125,299.6046447753906,298.6819152832031,287.868408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012592237908393,0.0020328082609921,-0.0007735845865681,-0.091381624341011,0.0,0.0,0.0,-0.0220372695475816,60.0,19.19317054748535,0.0,-1.0810991568632745e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001182921478175,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0001245673483936,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.20050370041281e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0001245673483936,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0005908930907025,286.3594970703125,294.1499938964844,298.6820983886719,295.9481506347656,299.5946350097656,298.6831359863281,287.8756408691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012603916693478,0.0020404800307005,-0.0007800882449373,-0.0917272120714187,0.0,0.0,0.0,-0.0221022758632898,60.0,19.20474433898925,0.0,-1.083105587440514e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001185128858196,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001247998006874,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.217672049999236e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001247998006874,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0005919957184232,286.37408447265625,294.1499938964844,298.6875,295.9630126953125,299.57489013671875,298.6868896484375,287.8901062011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012627429096028,0.002055927645415,-0.0007931846776045,-0.092422991991043,0.0,0.0,0.0,-0.0222331695258617,60.0,19.23218536376953,0.0,-1.0871513467236585e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001185128858196,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001247998006874,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.217672049999236e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001247998006874,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0005919957184232,286.37408447265625,294.1499938964844,298.6875,295.9630126953125,299.57489013671875,298.6868896484375,287.8901062011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012627429096028,0.002055927645415,-0.0007931846776045,-0.092422991991043,0.0,0.0,0.0,-0.0222331695258617,60.0,19.23218536376953,0.0,-1.0871513467236585e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0001187342277262,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0001250328932655,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.234887693310156e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0001250328787136,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.0005931013729423,286.3887634277344,294.1499938964844,298.69488525390625,295.9803466796875,299.555908203125,298.6932373046875,287.90447998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012651012511923,0.002071417402476,-0.000806316267699,-0.0931205451488494,0.0,0.0,0.0,-0.0223644245415925,60.0,19.268386840820312,0.0,-1.0912157222264797e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0001187342277262,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0001250328932655,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.234887693310156e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0001250328787136,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.0005931013729423,286.3887634277344,294.1499938964844,298.69488525390625,295.9803466796875,299.555908203125,298.6932373046875,287.90447998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012651012511923,0.002071417402476,-0.000806316267699,-0.0931205451488494,0.0,0.0,0.0,-0.0223644245415925,60.0,19.268386840820312,0.0,-1.0912157222264797e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0001189540489576,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001252643705811,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,9.251984738511963e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001252643560292,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0005941994022578,286.4034729003906,294.1499938964844,298.70391845703125,295.9997863769531,299.5373840332031,298.7009582519531,287.9188537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012674427125602,0.0020868000574409,-0.0008193573448807,-0.0938131436705589,0.0,0.0,0.0,-0.0224947668612003,60.0,19.309206008911133,0.0,-1.0952595630442374e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
