time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17716920,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0001189540489576,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001252643705811,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,9.251984738511963e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001252643560292,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0005941994022578,286.4034729003906,294.1499938964844,298.70391845703125,295.9997863769531,299.5373840332031,298.7009582519531,287.9188537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012674427125602,0.0020868000574409,-0.0008193573448807,-0.0938131436705589,0.0,0.0,0.0,-0.0224947668612003,60.0,19.309206008911133,0.0,-1.0952595630442374e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001191689370898,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001254906528629,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.268698340747504e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.000125490638311,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0005952728679403,286.41827392578125,294.1499938964844,298.7142944335937,296.0210876464844,299.5194091796875,298.7101135253906,287.9331970214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012697319034487,0.0021018378902226,-0.0008321058121509,-0.0944900810718536,0.0,0.0,0.0,-0.022622188553214,60.0,19.35522651672364,0.0,-1.0992199861448173e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001191689370898,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001254906528629,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.268698340747504e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.000125490638311,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0005952728679403,286.41827392578125,294.1499938964844,298.7142944335937,296.0210876464844,299.5194091796875,298.7101135253906,287.9331970214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012697319034487,0.0021018378902226,-0.0008321058121509,-0.0944900810718536,0.0,0.0,0.0,-0.022622188553214,60.0,19.35522651672364,0.0,-1.0992199861448173e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.000119272932352,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0001256001705769,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,9.276787022827192e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.000125600156025,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.000595792371314,286.4256896972656,294.1499938964844,298.7198486328125,296.0323181152344,299.5107116699219,298.7152404785156,287.9403686523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012708394788205,0.0021091154776513,-0.0008382760570384,-0.0948176532983779,0.0,0.0,0.0,-0.0226838551461696,60.0,19.380271911621094,0.0,-1.1011393041826525e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,0.0001193757198052,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001257084077224,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,9.284781117457896e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0001257083931704,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0005963057628832,286.43310546875,294.1499938964844,298.72564697265625,296.0438842773437,299.5020751953125,298.72052001953125,287.947509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012719340156763,0.0021163083147257,-0.000844374182634,-0.0951413586735725,0.0,0.0,0.0,-0.0227447990328073,60.0,19.4058780670166,0.0,-1.1030378033183297e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0001195749791804,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.000125918231788,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,9.300279634771869e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.000125918231788,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.0005973011720925,286.4479675292969,294.1499938964844,298.7376403808594,296.06793212890625,299.4851989746094,298.7315979003906,287.9617919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012740575475618,0.0021302520763128,-0.000856194528751,-0.0957688316702842,0.0,0.0,0.0,-0.0228629577904939,60.0,19.4590072631836,0.0,-1.1067229621630761e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0001195749791804,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.000125918231788,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,9.300279634771869e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.000125918231788,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.0005973011720925,286.4479675292969,294.1499938964844,298.7376403808594,296.06793212890625,299.4851989746094,298.7315979003906,287.9617919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012740575475618,0.0021302520763128,-0.000856194528751,-0.0957688316702842,0.0,0.0,0.0,-0.0228629577904939,60.0,19.4590072631836,0.0,-1.1067229621630761e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,0.0001197534948005,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,0.0001261062279809,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,9.314163617091252e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.000126106213429,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.00059819285525,286.46295166015625,294.1499938964844,298.75,296.0929260253906,299.46929931640625,298.7435607910156,287.9760437011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012759601231664,0.0021427439060062,-0.0008667838410474,-0.0963308736681938,0.0,0.0,0.0,-0.0229688119143247,60.0,19.5157470703125,0.0,-1.1100296148924826e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,0.0001197534948005,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,0.0001261062279809,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,9.314163617091252e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.000126106213429,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.00059819285525,286.46295166015625,294.1499938964844,298.75,296.0929260253906,299.46929931640625,298.7435607910156,287.9760437011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012759601231664,0.0021427439060062,-0.0008667838410474,-0.0963308736681938,0.0,0.0,0.0,-0.0229688119143247,60.0,19.5157470703125,0.0,-1.1100296148924826e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001199241596623,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,0.0001262859441339,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.327437146566808e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,0.000126285929582,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0005990453646518,286.4779357910156,294.1499938964844,298.7623596191406,296.1185302734375,299.4537353515625,298.7554016113281,287.99029541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012777762021869,0.0021546862553805,-0.0008769099949859,-0.096868097782135,0.0,0.0,0.0,-0.0230699945241212,60.0,19.572237014770508,0.0,-1.113195438051662e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001199241596623,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,0.0001262859441339,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.327437146566808e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,0.000126285929582,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0005990453646518,286.4779357910156,294.1499938964844,298.7623596191406,296.1185302734375,299.4537353515625,298.7554016113281,287.99029541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012777762021869,0.0021546862553805,-0.0008769099949859,-0.096868097782135,0.0,0.0,0.0,-0.0230699945241212,60.0,19.572237014770508,0.0,-1.113195438051662e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0001200757542392,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.000126445578644,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,9.339227835880592e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0001264455640921,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0005998026463203,286.4929504394531,294.1499938964844,298.7743530273437,296.1444396972656,299.43865966796875,298.767333984375,288.0045166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012793918140232,0.0021652940195053,-0.0008859021472744,-0.0973452255129814,0.0,0.0,0.0,-0.023159883916378,60.0,19.62894630432129,0.0,-1.116011318913479e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0001200757542392,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.000126445578644,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,9.339227835880592e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0001264455640921,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0005998026463203,286.4929504394531,294.1499938964844,298.7743530273437,296.1444396972656,299.43865966796875,298.767333984375,288.0045166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012793918140232,0.0021652940195053,-0.0008859021472744,-0.0973452255129814,0.0,0.0,0.0,-0.023159883916378,60.0,19.62894630432129,0.0,-1.116011318913479e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,0.0001201409759232,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.0001265142636839,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,9.344301361124964e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.000126514249132,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0006001284345984,286.50048828125,294.1499938964844,298.7801513671875,296.1574401855469,299.431396484375,298.7731628417969,288.0116271972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012800872791558,0.0021698579657822,-0.0008897708030417,-0.0975504890084266,0.0,0.0,0.0,-0.0231985598802566,60.0,19.65699005126953,0.0,-1.1172239311463272e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.0001202034327434,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0001265800237888,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,9.349158790428191e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0001265800237888,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0006004404276609,286.5080261230469,294.1499938964844,298.78570556640625,296.1703796386719,299.4241943359375,298.7789001464844,288.0187072753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012807516613975,0.0021742281969636,-0.0008934765937738,-0.0977470278739929,0.0,0.0,0.0,-0.023235585540533,60.0,19.68472671508789,0.0,-1.118385668519295e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0001203120700665,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0001266944309463,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.357608360005544e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,0.0001266944163944,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0006009830976836,286.52313232421875,294.1499938964844,298.79608154296875,296.196044921875,299.41015625,298.789794921875,288.0329284667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012819104595109,0.0021818298846483,-0.000899919308722,-0.0980888605117797,0.0,0.0,0.0,-0.0233000069856643,60.0,19.738588333129883,0.0,-1.1204078731452682e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0001203120700665,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0001266944309463,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.357608360005544e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,0.0001266944163944,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0006009830976836,286.52313232421875,294.1499938964844,298.79608154296875,296.196044921875,299.41015625,298.789794921875,288.0329284667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012819104595109,0.0021818298846483,-0.000899919308722,-0.0980888605117797,0.0,0.0,0.0,-0.0233000069856643,60.0,19.738588333129883,0.0,-1.1204078731452682e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0001203546635224,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0001267392799491,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,9.36092110350728e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0001267392799491,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0006011959048919,286.538330078125,294.1499938964844,298.8051147460937,296.2210998535156,299.3975524902344,298.7973937988281,288.0470886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012823656434193,0.0021848096512258,-0.0009024440660141,-0.0982228443026542,0.0,0.0,0.0,-0.0233252644538879,60.0,19.78106689453125,0.0,-1.1212010520011972e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0001203546635224,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0001267392799491,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,9.36092110350728e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0001267392799491,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0006011959048919,286.538330078125,294.1499938964844,298.8051147460937,296.2210998535156,299.3975524902344,298.7973937988281,288.0470886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012823656434193,0.0021848096512258,-0.0009024440660141,-0.0982228443026542,0.0,0.0,0.0,-0.0233252644538879,60.0,19.78106689453125,0.0,-1.1212010520011972e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0001204224608954,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,0.0001268106716452,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.36619398999028e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0001268106716452,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0006015345570631,286.5534973144531,294.1499938964844,298.8125,296.2452697753906,299.384765625,298.8055419921875,288.061279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012830750783905,0.002189552411437,-0.0009064773330464,-0.0984361097216606,0.0,0.0,0.0,-0.0233653895556926,60.0,19.82648468017578,0.0,-1.1224643259311053e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0001204224608954,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,0.0001268106716452,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.36619398999028e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0001268106716452,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0006015345570631,286.5534973144531,294.1499938964844,298.8125,296.2452697753906,299.384765625,298.8055419921875,288.061279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012830750783905,0.002189552411437,-0.0009064773330464,-0.0984361097216606,0.0,0.0,0.0,-0.0233653895556926,60.0,19.82648468017578,0.0,-1.1224643259311053e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,0.0001204360160045,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,0.000126824947074,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,9.367248276248574e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.000126824947074,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,0.0006016022525727,286.5686950683594,294.1499938964844,298.8179016113281,296.2682189941406,299.3722839355469,298.81182861328125,288.0754699707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012832271168008,0.0021905004978179,-0.0009072733810171,-0.098478727042675,0.0,0.0,0.0,-0.0233734603971242,60.0,19.864097595214844,0.0,-1.122716781765121e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,0.0001204360160045,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,0.000126824947074,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,9.367248276248574e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.000126824947074,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,0.0006016022525727,286.5686950683594,294.1499938964844,298.8179016113281,296.2682189941406,299.3722839355469,298.81182861328125,288.0754699707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012832271168008,0.0021905004978179,-0.0009072733810171,-0.098478727042675,0.0,0.0,0.0,-0.0233734603971242,60.0,19.864097595214844,0.0,-1.122716781765121e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,0.0001204500149469,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,0.0001268396881641,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,9.368337487103418e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,0.0001268396881641,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0006016722181811,286.5762939453125,294.1499938964844,298.8197631835937,296.2791442871094,299.36602783203125,298.8153381347656,288.0825500488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012833724031224,0.0021914793178439,-0.0009081068565137,-0.098522737622261,0.0,0.0,0.0,-0.0233817361295223,60.0,19.88422584533692,0.0,-1.1229776220034185e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0001204244035761,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001268127234652,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,9.366345329908654e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.0001268127089133,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0006015442777425,286.5838928222656,294.1499938964844,298.82098388671875,296.2896728515625,299.36004638671875,298.8166198730469,288.0896301269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012831083731725,0.0021896872203797,-0.0009065787889994,-0.0984421521425247,0.0,0.0,0.0,-0.0233665946871042,60.0,19.8965072631836,0.0,-1.1224999951764405e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,0.0001203597203129,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.00012674460595,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,9.361314732814208e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,0.00012674460595,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,0.0006012211670167,286.59912109375,294.1499938964844,298.8214416503906,296.3092956542969,299.3480529785156,298.81793212890625,288.10382080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012824155855923,0.0021851595956832,-0.0009027440100908,-0.0982385873794555,0.0,0.0,0.0,-0.0233282130211591,60.0,19.91597366333008,0.0,-1.121294275208129e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,0.0001203597203129,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.00012674460595,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,9.361314732814208e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,0.00012674460595,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,0.0006012211670167,286.59912109375,294.1499938964844,298.8214416503906,296.3092956542969,299.3480529785156,298.81793212890625,288.10382080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012824155855923,0.0021851595956832,-0.0009027440100908,-0.0982385873794555,0.0,0.0,0.0,-0.0233282130211591,60.0,19.91597366333008,0.0,-1.121294275208129e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.000120259966934,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.000126639555674,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,9.353555651614442e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.000126639555674,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,0.0006007229094393,286.61431884765625,294.1499938964844,298.81890869140625,296.3267822265625,299.3362731933594,298.8163452148437,288.11798095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012813499197363,0.0021781774703413,-0.0008968276670202,-0.0979246273636818,0.0,0.0,0.0,-0.0232690367847681,60.0,19.925106048583984,0.0,-1.1194361348998429e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.000120259966934,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.000126639555674,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,9.353555651614442e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.000126639555674,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,0.0006007229094393,286.61431884765625,294.1499938964844,298.81890869140625,296.3267822265625,299.3362731933594,298.8163452148437,288.11798095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012813499197363,0.0021781774703413,-0.0008968276670202,-0.0979246273636818,0.0,0.0,0.0,-0.0232690367847681,60.0,19.925106048583984,0.0,-1.1194361348998429e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0001201216000481,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.0001264938473468,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,9.342793782707304e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.0001264938473468,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0006000317516736,286.6295471191406,294.1499938964844,298.81304931640625,296.3418273925781,299.3245544433594,298.8119812011719,288.1321716308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012798747047781,0.0021684935782104,-0.0008886189316399,-0.097489133477211,0.0,0.0,0.0,-0.0231869742274284,60.0,19.924190521240234,0.0,-1.1168614122425424e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0001201216000481,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.0001264938473468,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,9.342793782707304e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.0001264938473468,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0006000317516736,286.6295471191406,294.1499938964844,298.81304931640625,296.3418273925781,299.3245544433594,298.8119812011719,288.1321716308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012798747047781,0.0021684935782104,-0.0008886189316399,-0.097489133477211,0.0,0.0,0.0,-0.0231869742274284,60.0,19.924190521240234,0.0,-1.1168614122425424e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,0.00011993724911,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,0.0001262997247977,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,9.328455780632794e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0001262997247977,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,0.000599110906478,286.6447448730469,294.1499938964844,298.8035888671875,296.3541259765625,299.3128662109375,298.8043518066406,288.1463623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012779093813151,0.002155591500923,-0.0008776821778155,-0.0969088301062583,0.0,0.0,0.0,-0.023077642545104,60.0,19.91110038757324,0.0,-1.1134357436048958e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,0.00011993724911,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,0.0001262997247977,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,9.328455780632794e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0001262997247977,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,0.000599110906478,286.6447448730469,294.1499938964844,298.8035888671875,296.3541259765625,299.3128662109375,298.8043518066406,288.1463623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012779093813151,0.002155591500923,-0.0008776821778155,-0.0969088301062583,0.0,0.0,0.0,-0.023077642545104,60.0,19.91110038757324,0.0,-1.1134357436048958e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,0.0001198465979541,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.0001262042496819,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,9.321404650108887e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.0001262042496819,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,0.0005986580508761,286.65234375,294.1499938964844,298.79736328125,296.359130859375,299.3070373535156,298.80059814453125,288.1534423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012769427848979,0.0021492466330528,-0.0008723039645701,-0.0966234132647514,0.0,0.0,0.0,-0.0230238754302263,60.0,19.905044555664062,0.0,-1.1117529652437953e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0001197147284983,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,0.0001260653953067,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,9.311147732660174e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0001260653807548,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0005979993147775,286.659912109375,294.1499938964844,298.7901306152344,296.36334228515625,299.3011779785156,298.7940979003906,288.1605224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001275546150282,0.0021400181576609,-0.0008644721237942,-0.0962082371115684,0.0,0.0,0.0,-0.0229457207024097,60.0,19.888729095458984,0.0,-1.109307632418677e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0001194239084725,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0001257591502508,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,9.288528963224962e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0001257591356988,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0005965466261841,286.6750793457031,294.1499938964844,298.7723693847656,296.36920166015625,299.2892761230469,298.7783203125,288.1747131347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012724453117698,0.0021196650341153,-0.0008472197223454,-0.0952924266457557,0.0,0.0,0.0,-0.0227732453495264,60.0,19.8462028503418,0.0,-1.1039244185440113e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0001194239084725,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0001257591502508,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,9.288528963224962e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0001257591356988,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0005965466261841,286.6750793457031,294.1499938964844,298.7723693847656,296.36920166015625,299.2892761230469,298.7783203125,288.1747131347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012724453117698,0.0021196650341153,-0.0008472197223454,-0.0952924266457557,0.0,0.0,0.0,-0.0227732453495264,60.0,19.8462028503418,0.0,-1.1039244185440113e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001190849288832,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,0.0001254021917702,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,9.262163803214209e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0001254021772183,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0005948533653281,286.6902160644531,294.1499938964844,298.75,296.3713684082031,299.277099609375,298.75738525390625,288.1888732910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012688315473496,0.0020959412213414,-0.0008271095575764,-0.0942246541380882,0.0,0.0,0.0,-0.0225722100585699,60.0,19.785945892333984,0.0,-1.0976661712902569e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001190849288832,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,0.0001254021917702,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,9.262163803214209e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0001254021772183,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0005948533653281,286.6902160644531,294.1499938964844,298.75,296.3713684082031,299.277099609375,298.75738525390625,288.1888732910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012688315473496,0.0020959412213414,-0.0008271095575764,-0.0942246541380882,0.0,0.0,0.0,-0.0225722100585699,60.0,19.785945892333984,0.0,-1.0976661712902569e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
