time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719260,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51318359375,0.0,0.0,0.0001186941735795,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001249907072633,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,9.231771400664002e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001249906927114,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,0.0005929014878347,286.7052917480469,294.1499938964844,298.7201232910156,296.3678283691406,299.2645263671875,298.7308654785156,288.2030639648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012646679533645,0.0020685933995991,-0.0008039254462346,-0.0929933860898017,0.0,0.0,0.0,-0.022340478375554,60.0,19.707874298095703,0.0,-1.0904742708817147e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51318359375,0.0,0.0,0.0001186941735795,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001249907072633,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,9.231771400664002e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001249906927114,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,0.0005929014878347,286.7052917480469,294.1499938964844,298.7201232910156,296.3678283691406,299.2645263671875,298.7308654785156,288.2030639648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012646679533645,0.0020685933995991,-0.0008039254462346,-0.0929933860898017,0.0,0.0,0.0,-0.022340478375554,60.0,19.707874298095703,0.0,-1.0904742708817147e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,0.000118245719932,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5266418457031,0.0,0.0,0.0001245184539584,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,9.196891915053128e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.526611328125,0.0,0.0,0.0001245184539584,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,0.0005906613660044,286.7203369140625,294.1499938964844,298.6805725097656,296.35711669921875,299.2514038085937,298.6968078613281,288.2172241210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001259891083464,0.0020372073631733,-0.0007773162215016,-0.091579794883728,0.0,0.0,0.0,-0.0220745336264371,60.0,19.60807037353516,0.0,-1.0822494544981964e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,0.000118245719932,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5266418457031,0.0,0.0,0.0001245184539584,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,9.196891915053128e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.526611328125,0.0,0.0,0.0001245184539584,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,0.0005906613660044,286.7203369140625,294.1499938964844,298.6805725097656,296.35711669921875,299.2514038085937,298.6968078613281,288.2172241210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001259891083464,0.0020372073631733,-0.0007773162215016,-0.091579794883728,0.0,0.0,0.0,-0.0220745336264371,60.0,19.60807037353516,0.0,-1.0822494544981964e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001180142862722,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001242747384821,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,9.17889119591564e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001242747384821,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53289794921875,0.0,0.0,0.000589505303651,286.72784423828125,294.1499938964844,298.6573791503906,296.3492431640625,299.2447814941406,298.6786804199219,288.2243347167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012574240099638,0.002021009568125,-0.0007635854999534,-0.0908500552177429,0.0,0.0,0.0,-0.0219372753053903,60.0,19.55543327331543,0.0,-1.0780171066926417e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.0001177401209133,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.000123986028484,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,9.15756681933999e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,0.000123986028484,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396728515625,0.0,0.0,0.0005881357938051,286.7353210449219,294.1499938964844,298.63201904296875,296.3397521972656,299.2375793457031,298.6544494628906,288.2314147949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012545069912448,0.0020018212962895,-0.0007473143050447,-0.0899854004383087,0.0,0.0,0.0,-0.0217747036367654,60.0,19.484758377075195,0.0,-1.0730140331816076e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538330078125,0.0,0.0,0.000117172843602,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.000123388657812,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536499023437,0.0,0.0,9.113445412367582e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,0.000123388657812,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0005853021284565,286.750244140625,294.1499938964844,298.5751647949219,296.31622314453125,299.2227783203125,298.6034851074219,288.2455444335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012484608450904,0.0019621176179498,-0.0007136567146517,-0.088195689022541,0.0,0.0,0.0,-0.0214382652193307,60.0,19.33637809753418,0.0,-1.062699084286578e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538330078125,0.0,0.0,0.000117172843602,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.000123388657812,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536499023437,0.0,0.0,9.113445412367582e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,0.000123388657812,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0005853021284565,286.750244140625,294.1499938964844,298.5751647949219,296.31622314453125,299.2227783203125,298.6034851074219,288.2455444335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012484608450904,0.0019621176179498,-0.0007136567146517,-0.088195689022541,0.0,0.0,0.0,-0.0214382652193307,60.0,19.33637809753418,0.0,-1.062699084286578e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0001165441353805,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,0.0001227266038767,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,9.06454588402994e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0001227266038767,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,0.0005821616505272,286.7650756835937,294.1499938964844,298.5107421875,296.2870178222656,299.2069396972656,298.5447998046875,288.2597045898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012417616089805,0.0019181135576218,-0.0006763520068489,-0.086211159825325,0.0,0.0,0.0,-0.0210653971880674,60.0,19.164531707763672,0.0,-1.0513253556609925e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0001165441353805,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,0.0001227266038767,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,9.06454588402994e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0001227266038767,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,0.0005821616505272,286.7650756835937,294.1499938964844,298.5107421875,296.2870178222656,299.2069396972656,298.5447998046875,288.2597045898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012417616089805,0.0019181135576218,-0.0006763520068489,-0.086211159825325,0.0,0.0,0.0,-0.0210653971880674,60.0,19.164531707763672,0.0,-1.0513253556609925e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001158459417638,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0001219913756358,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,9.010242501972245e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0001219913683598,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0005786740221083,286.7798156738281,294.1499938964844,298.4393615722656,296.25262451171875,299.18994140625,298.47918701171875,288.2738037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012343219714239,0.0018692454323172,-0.0006349235191009,-0.0840061008930206,0.0,0.0,0.0,-0.0206513106822967,60.0,18.97005081176757,0.0,-1.0387664417521593e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001158459417638,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0001219913756358,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,9.010242501972245e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0001219913683598,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0005786740221083,286.7798156738281,294.1499938964844,298.4393615722656,296.25262451171875,299.18994140625,298.47918701171875,288.2738037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012343219714239,0.0018692454323172,-0.0006349235191009,-0.0840061008930206,0.0,0.0,0.0,-0.0206513106822967,60.0,18.97005081176757,0.0,-1.0387664417521593e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,0.0001150349344243,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.000121137338283,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,8.94716358743608e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.000121137338283,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.000574622885324,286.7944641113281,294.1499938964844,298.3617858886719,296.21356201171875,299.17169189453125,298.40728759765625,288.28790283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012256782501935,0.0018124792259186,-0.0005868009175173,-0.0814431682229042,0.0,0.0,0.0,-0.0201702937483787,60.0,18.74999618530273,0.0,-1.0242728620823985e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,0.0001150349344243,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.000121137338283,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,8.94716358743608e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.000121137338283,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.000574622885324,286.7944641113281,294.1499938964844,298.3617858886719,296.21356201171875,299.17169189453125,298.40728759765625,288.28790283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012256782501935,0.0018124792259186,-0.0005868009175173,-0.0814431682229042,0.0,0.0,0.0,-0.0201702937483787,60.0,18.74999618530273,0.0,-1.0242728620823985e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0001145909700426,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.0001206698289024,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,8.912633347790688e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004943847656,0.0,0.0,0.0001206698216265,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,0.0005724052316509,286.8017578125,294.1499938964844,298.32086181640625,296.1924133300781,299.162109375,298.3696594238281,288.294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012209314154461,0.0017814028542488,-0.0005604714970104,-0.0800394490361213,0.0,0.0,0.0,-0.0199068877846002,60.0,18.629470825195312,0.0,-1.0163819297304145e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,0.000114058755571,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,0.0001201093764393,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,8.871238242136315e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,0.0001201093764393,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,0.0005697466549463,286.8089904785156,294.1499938964844,298.2786560058594,296.1703186035156,299.1521911621094,298.3306579589844,288.30194091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00121525907889,0.0017441493691876,-0.0005288902320899,-0.0783560872077941,0.0,0.0,0.0,-0.0195912159979343,60.0,18.49807929992676,0.0,-1.0069626910080842e-07,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0001126557108364,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0001186319059343,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,8.76211270224303e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201171875,0.0,0.0,0.0001186318986583,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,0.000562738161534,286.8232727050781,294.1499938964844,298.1907043457031,296.1233825683594,299.1312866210937,298.2489929199219,288.3159484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012003148440271,0.001645938376896,-0.0004456235619727,-0.0739151686429977,0.0,0.0,0.0,-0.018759062513709,60.0,18.19349479675293,0.0,-9.823414615084405e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0001126557108364,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0001186319059343,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,8.76211270224303e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201171875,0.0,0.0,0.0001186318986583,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,0.000562738161534,286.8232727050781,294.1499938964844,298.1907043457031,296.1233825683594,299.1312866210937,298.2489929199219,288.3159484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012003148440271,0.001645938376896,-0.0004456235619727,-0.0739151686429977,0.0,0.0,0.0,-0.018759062513709,60.0,18.19349479675293,0.0,-9.823414615084405e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.0001110156517825,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,0.0001169048409792,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,8.63455279613845e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,0.0001169048409792,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.0005545457825064,286.83740234375,294.1499938964844,298.0985717773437,296.0732421875,299.10968017578125,298.1653137207031,288.3299255371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011828418355435,0.0015311316819861,-0.0003482898755464,-0.0687184184789657,0.0,0.0,0.0,-0.0177862737327814,60.0,17.858200073242188,0.0,-9.539474632447309e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.0001110156517825,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,0.0001169048409792,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,8.63455279613845e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,0.0001169048409792,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.0005545457825064,286.83740234375,294.1499938964844,298.0985717773437,296.0732421875,299.10968017578125,298.1653137207031,288.3299255371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011828418355435,0.0015311316819861,-0.0003482898755464,-0.0687184184789657,0.0,0.0,0.0,-0.0177862737327814,60.0,17.858200073242188,0.0,-9.539474632447309e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001089708166546,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001147515358752,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,8.475509821437299e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001147515285992,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.000544331385754,286.8511962890625,294.1499938964844,298.0030212402344,296.0204772949219,299.0865478515625,298.0790710449219,288.3437805175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011610646033659,0.0013879834441468,-0.0002269187971251,-0.0622311867773532,0.0,0.0,0.0,-0.0165733862668275,60.0,17.464282989501953,0.0,-9.191288086185524e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001089708166546,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001147515358752,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,8.475509821437299e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001147515285992,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.000544331385754,286.8511962890625,294.1499938964844,298.0030212402344,296.0204772949219,299.0865478515625,298.0790710449219,288.3437805175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011610646033659,0.0013879834441468,-0.0002269187971251,-0.0622311867773532,0.0,0.0,0.0,-0.0165733862668275,60.0,17.464282989501953,0.0,-9.191288086185524e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,0.000106857769424,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.0001125263952417,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,8.311161946039647e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.0001125263879657,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0005337762995623,286.8647155761719,294.1499938964844,297.9046936035156,295.9655456542969,299.0624389648437,297.99200439453125,288.35760498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011385543039068,0.0012400525156408,-0.0001014982190099,-0.0555191338062286,0.0,0.0,0.0,-0.0153199490159749,60.0,17.04869842529297,0.0,-8.838288323431699e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,0.000106857769424,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.0001125263952417,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,8.311161946039647e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.0001125263879657,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0005337762995623,286.8647155761719,294.1499938964844,297.9046936035156,295.9655456542969,299.0624389648437,297.99200439453125,288.35760498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011385543039068,0.0012400525156408,-0.0001014982190099,-0.0555191338062286,0.0,0.0,0.0,-0.0153199490159749,60.0,17.04869842529297,0.0,-8.838288323431699e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001057693298207,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0001113802136387,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,8.226505451602861e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,0.0001113802063628,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,0.000528339354787,286.8714599609375,294.1499938964844,297.8547058105469,295.9374084472656,299.0503234863281,297.9486389160156,288.364501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011269545648247,0.0011638497235253,-3.68952241842635e-05,-0.052058670669794,0.0,0.0,0.0,-0.0146742528304457,60.0,16.83806610107422,0.0,-8.65915339431922e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,0.000104704980913,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.000110259396024,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,8.143722516251728e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.000110259396024,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,0.0005230226670391,286.878173828125,294.1499938964844,297.80426025390625,295.9089660644531,299.0380249023437,297.9051513671875,288.3713684082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011156153632327,0.0010893320431932,2.628321817610413e-05,-0.0486729480326175,0.0,0.0,0.0,-0.0140428561717271,60.0,16.623411178588867,0.0,-8.48575680834074e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,0.000102757505374,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001082086164387,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.992252358235419e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68243408203125,0.0,0.0,0.0001082086164387,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0005132946535013,286.8913269042969,294.1499938964844,297.7024841308594,295.8512878417969,299.01239013671875,297.81787109375,288.38507080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010948737617582,0.0009529826347716,0.0001418911560904,-0.0424737036228179,0.0,0.0,0.0,-0.0128875840455293,60.0,16.20185661315918,0.0,-8.17302847622159e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,0.000102757505374,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001082086164387,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.992252358235419e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68243408203125,0.0,0.0,0.0001082086164387,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0005132946535013,286.8913269042969,294.1499938964844,297.7024841308594,295.8512878417969,299.01239013671875,297.81787109375,288.38507080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010948737617582,0.0009529826347716,0.0001418911560904,-0.0424737036228179,0.0,0.0,0.0,-0.0128875840455293,60.0,16.20185661315918,0.0,-8.17302847622159e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0001011236308841,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,0.0001064880707417,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,7.865173392929137e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,0.0001064880634658,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,0.000505133124534,286.9042358398437,294.1499938964844,297.6000061035156,295.7929992675781,298.9854736328125,297.7317199707031,288.39862060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010774621041491,0.0008385857800021,0.0002388763969065,-0.0372688211500644,0.0,0.0,0.0,-0.0119182663038373,60.0,15.810385704040527,0.0,-7.9151874388117e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0001011236308841,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,0.0001064880707417,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,7.865173392929137e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,0.0001064880634658,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,0.000505133124534,286.9042358398437,294.1499938964844,297.6000061035156,295.7929992675781,298.9854736328125,297.7317199707031,288.39862060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010774621041491,0.0008385857800021,0.0002388763969065,-0.0372688211500644,0.0,0.0,0.0,-0.0119182663038373,60.0,15.810385704040527,0.0,-7.9151874388117e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,9.98523973976262e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0001051493964041,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,7.766299677314237e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,0.0001051493964041,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.000498783076182,286.9169616699219,294.1499938964844,297.4975280761719,295.73468017578125,298.95721435546875,297.6459655761719,288.4120483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010639133397489,0.0007495780009776,0.0003143353387713,-0.0332170240581035,0.0,0.0,0.0,-0.0111640701070427,60.0,15.461069107055664,0.0,-7.717433447851364e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,9.98523973976262e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0001051493964041,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,7.766299677314237e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,0.0001051493964041,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.000498783076182,286.9169616699219,294.1499938964844,297.4975280761719,295.73468017578125,298.95721435546875,297.6459655761719,288.4120483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010639133397489,0.0007495780009776,0.0003143353387713,-0.0332170240581035,0.0,0.0,0.0,-0.0111640701070427,60.0,15.461069107055664,0.0,-7.717433447851364e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,9.87396779237315e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.000103977654362,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,7.679754344280809e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0001039776470861,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,0.0004932248266413,286.9295959472656,294.1499938964844,297.3957214355469,295.6768493652344,298.9283142089844,297.560791015625,288.4254150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010520567884668,0.0006716683274134,0.0003803884610533,-0.0296690985560417,0.0,0.0,0.0,-0.0105039272457361,60.0,15.13291072845459,0.0,-7.546390889956457e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,9.87396779237315e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.000103977654362,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,7.679754344280809e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0001039776470861,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,0.0004932248266413,286.9295959472656,294.1499938964844,297.3957214355469,295.6768493652344,298.9283142089844,297.560791015625,288.4254150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010520567884668,0.0006716683274134,0.0003803884610533,-0.0296690985560417,0.0,0.0,0.0,-0.0105039272457361,60.0,15.13291072845459,0.0,-7.546390889956457e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,9.832069918047635e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,0.0001035364475683,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,7.647166785318404e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,0.0001035364402923,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,0.0004911319119855,286.9358825683594,294.1499938964844,297.3453063964844,295.64825439453125,298.9134521484375,297.5180969238281,288.4320373535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010475924937054,0.0006423322483897,0.0004052602453157,-0.0283328723162412,0.0,0.0,0.0,-0.0102553581818938,60.0,14.98300075531006,0.0,-7.482483965759459e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,9.795901860343292e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0001031555730151,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,7.619036477990448e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.0001031555730151,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,0.0004893252626061,286.9421691894531,294.1499938964844,297.2953186035156,295.6199951171875,298.8984069824219,297.4754333496094,288.43865966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010437392629683,0.0006170079577714,0.000426731276093,-0.0271792560815811,0.0,0.0,0.0,-0.0100407842546701,60.0,14.841231346130373,0.0,-7.427534853832185e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408447265625,0.0,0.0,9.7428732260596e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001025971578201,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,7.577791257062927e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001025971505441,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,0.0004866763774771,286.95465087890625,294.1499938964844,297.1969909667969,295.56475830078125,298.86724853515625,297.38995361328125,288.4517517089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010380905587226,0.0005798783968202,0.0004582122201099,-0.0254876744002103,0.0,0.0,0.0,-0.0097261881455779,60.0,14.592815399169922,0.0,-7.347336605789678e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408447265625,0.0,0.0,9.7428732260596e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001025971578201,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,7.577791257062927e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001025971505441,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,0.0004866763774771,286.95465087890625,294.1499938964844,297.1969909667969,295.56475830078125,298.86724853515625,297.38995361328125,288.4517517089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010380905587226,0.0005798783968202,0.0004582122201099,-0.0254876744002103,0.0,0.0,0.0,-0.0097261881455779,60.0,14.592815399169922,0.0,-7.347336605789678e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,9.703667456051336e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0001021843054331,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,7.547298446297646e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0001021842981572,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,0.0004847179807256,286.96710205078125,294.1499938964844,297.1014099121094,295.5115966796875,298.8348693847656,297.3046569824219,288.4647216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010339124128222,0.0005524273728951,0.0004814850108232,-0.0242369007319211,0.0,0.0,0.0,-0.0094935875385999,60.0,14.373687744140623,0.0,-7.288323899956596e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
