time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17721600,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,9.703667456051336e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0001021843054331,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,7.547298446297646e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0001021842981572,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,0.0004847179807256,286.96710205078125,294.1499938964844,297.1014099121094,295.5115966796875,298.8348693847656,297.3046569824219,288.4647216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010339124128222,0.0005524273728951,0.0004814850108232,-0.0242369007319211,0.0,0.0,0.0,-0.0094935875385999,60.0,14.373687744140623,0.0,-7.288323899956596e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,9.67315791058354e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001018630282487,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,7.523568638134748e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001018630209728,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0004831939877476,286.9794921875,294.1499938964844,297.0093078613281,295.46112060546875,298.801513671875,297.2200622558594,288.4775085449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010306612821295,0.0005310653359629,0.0004995959461666,-0.0232634842395782,0.0,0.0,0.0,-0.0093125822022557,60.0,14.174997329711914,0.0,-7.24256565831638e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,9.67315791058354e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001018630282487,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,7.523568638134748e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001018630209728,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0004831939877476,286.9794921875,294.1499938964844,297.0093078613281,295.46112060546875,298.801513671875,297.2200622558594,288.4775085449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010306612821295,0.0005310653359629,0.0004995959461666,-0.0232634842395782,0.0,0.0,0.0,-0.0093125822022557,60.0,14.174997329711914,0.0,-7.24256565831638e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.0,0.0,9.649756248109044e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001016165915643,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,7.505367102567106e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0001016165915643,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,0.0004820250032935,286.99188232421875,294.1499938964844,296.9213562011719,295.4138488769531,298.76727294921875,297.1367492675781,288.4901733398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010281678987666,0.0005146797630004,0.0005134881357662,-0.0225167889147996,0.0,0.0,0.0,-0.0091737452894449,60.0,13.994436264038086,0.0,-7.207565033695573e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.0,0.0,9.649756248109044e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001016165915643,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,7.505367102567106e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0001016165915643,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,0.0004820250032935,286.99188232421875,294.1499938964844,296.9213562011719,295.4138488769531,298.76727294921875,297.1367492675781,288.4901733398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010281678987666,0.0005146797630004,0.0005134881357662,-0.0225167889147996,0.0,0.0,0.0,-0.0091737452894449,60.0,13.994436264038086,0.0,-7.207565033695573e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,9.638873598305508e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.0001015019879559,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,7.496902981074527e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.0001015019879559,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804870605469,0.0,0.0,0.0004814814019482,286.9980773925781,294.1499938964844,296.879150390625,295.3916015625,298.7500305175781,297.0952453613281,288.4964904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010270074708387,0.0005070597399026,0.0005199476727284,-0.0221695303916931,0.0,0.0,0.0,-0.0091091748327016,60.0,13.90634536743164,0.0,-7.191317052956947e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,9.631068678572774e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0001014197987387,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865905761719,0.0,0.0,7.490832649637014e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0001014197987387,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,0.0004810915270354,287.0042419433594,294.1499938964844,296.8382263183594,295.370361328125,298.7325134277344,297.0543212890625,288.50274658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010261789429932,0.0005015950882807,0.0005245839129202,-0.0219204872846603,0.0,0.0,0.0,-0.0090628881007432,60.0,13.825153350830078,0.0,-7.179676231316989e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,9.619131014915185e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.000101294092019,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79803466796875,0.0,0.0,7.481547800125554e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.0001012940847431,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0004804952186532,287.0166015625,294.1499938964844,296.7606201171875,295.33123779296875,298.6969299316406,296.9750061035156,288.5151672363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010249051265418,0.0004932364099659,0.0005316687165759,-0.0215395539999008,0.0,0.0,0.0,-0.0089920544996857,60.0,13.67809009552002,0.0,-7.161888504469971e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,9.619131014915185e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.000101294092019,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79803466796875,0.0,0.0,7.481547800125554e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.0001012940847431,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0004804952186532,287.0166015625,294.1499938964844,296.7606201171875,295.33123779296875,298.6969299316406,296.9750061035156,288.5151672363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010249051265418,0.0004932364099659,0.0005316687165759,-0.0215395539999008,0.0,0.0,0.0,-0.0089920544996857,60.0,13.67809009552002,0.0,-7.161888504469971e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,9.611211135052145e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095397949219,0.0,0.0,0.0001012106949929,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,7.475387974409387e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095397949219,0.0,0.0,0.0001012106877169,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,0.0004800996102858,287.0289611816406,294.1499938964844,296.68927001953125,295.2969970703125,298.66070556640625,296.8991394042969,288.52740478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010240609990432,0.0004876913153566,0.0005363696836866,-0.0212868377566337,0.0,0.0,0.0,-0.0089450683444738,60.0,13.548235893249512,0.0,-7.150100600483712e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,9.611211135052145e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095397949219,0.0,0.0,0.0001012106949929,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,7.475387974409387e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095397949219,0.0,0.0,0.0001012106877169,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,0.0004800996102858,287.0289611816406,294.1499938964844,296.68927001953125,295.2969970703125,298.66070556640625,296.8991394042969,288.52740478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010240609990432,0.0004876913153566,0.0005363696836866,-0.0212868377566337,0.0,0.0,0.0,-0.0089450683444738,60.0,13.548235893249512,0.0,-7.150100600483712e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82110595703125,0.0,0.0,9.606410458218306e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,0.0001011601416394,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,7.471653952961788e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0001011601343634,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,0.0004798598238267,287.04132080078125,294.1499938964844,296.62481689453125,295.2682800292969,298.6240539550781,296.82696533203125,288.5394897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010235493537038,0.0004843299102503,0.0005392194143496,-0.0211336407810449,0.0,0.0,0.0,-0.0089165866374969,60.0,13.433481216430664,0.0,-7.142959645989323e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82110595703125,0.0,0.0,9.606410458218306e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,0.0001011601416394,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,7.471653952961788e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0001011601343634,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,0.0004798598238267,287.04132080078125,294.1499938964844,296.62481689453125,295.2682800292969,298.6240539550781,296.82696533203125,288.5394897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010235493537038,0.0004843299102503,0.0005392194143496,-0.0211336407810449,0.0,0.0,0.0,-0.0089165866374969,60.0,13.433481216430664,0.0,-7.142959645989323e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,9.604256047168748e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001011374479276,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324584960937,0.0,0.0,7.469978299923241e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001011374479276,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321228027344,0.0,0.0,0.0004797521978616,287.0536804199219,294.1499938964844,296.5679626464844,295.2455749511719,298.58709716796875,296.7590026855469,288.55145263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010233198991045,0.0004828213714063,0.0005404985276982,-0.0210648886859416,0.0,0.0,0.0,-0.0089038051664829,60.0,13.333712577819824,0.0,-7.13975580879378e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,9.604256047168748e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001011374479276,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324584960937,0.0,0.0,7.469978299923241e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001011374479276,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321228027344,0.0,0.0,0.0004797521978616,287.0536804199219,294.1499938964844,296.5679626464844,295.2455749511719,298.58709716796875,296.7590026855469,288.55145263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010233198991045,0.0004828213714063,0.0005404985276982,-0.0210648886859416,0.0,0.0,0.0,-0.0089038051664829,60.0,13.333712577819824,0.0,-7.13975580879378e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8383178710937,0.0,0.0,9.6038325864356e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,0.0001011329950415,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,7.469648699043319e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,0.0001011329877655,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,0.0004797310684807,287.0598449707031,294.1499938964844,296.5426330566406,295.2366943359375,298.56854248046875,296.7256774902344,288.55743408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010232765926048,0.0004825252399314,0.0005407513235695,-0.0210513900965452,0.0,0.0,0.0,-0.00890130456537,60.0,13.287124633789062,0.0,-7.139126978472633e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,9.604059596313164e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.843994140625,0.0,0.0,0.0001011353815556,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,7.469825504813343e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0001011353815556,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436279296875,0.0,0.0,0.0004797423898708,287.0660095214844,294.1499938964844,296.5194396972656,295.22955322265625,298.5499572753906,296.6944580078125,288.5633239746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001023300923407,0.0004826840595342,0.0005406169220805,-0.0210586283355951,0.0,0.0,0.0,-0.0089026512578129,60.0,13.246885299682615,0.0,-7.139463775729382e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555908203125,0.0,0.0,9.605214290786536e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,0.0001011475469567,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85546875,0.0,0.0,7.470723357982934e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85546875,0.0,0.0,0.0001011475396808,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.0004798000736627,287.078369140625,294.1499938964844,296.4798889160156,295.220703125,298.5127868652344,296.6363830566406,288.5750732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234222281724,0.0004834927094634,0.0005399295478127,-0.0210954844951629,0.0,0.0,0.0,-0.0089094946160912,60.0,13.177095413208008,0.0,-7.14118186806445e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555908203125,0.0,0.0,9.605214290786536e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,0.0001011475469567,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85546875,0.0,0.0,7.470723357982934e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85546875,0.0,0.0,0.0001011475396808,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.0004798000736627,287.078369140625,294.1499938964844,296.4798889160156,295.220703125,298.5127868652344,296.6363830566406,288.5750732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234222281724,0.0004834927094634,0.0005399295478127,-0.0210954844951629,0.0,0.0,0.0,-0.0089094946160912,60.0,13.177095413208008,0.0,-7.14118186806445e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,9.607153333490714e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,0.0001011679632938,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669738769531,0.0,0.0,7.472231663996354e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,0.0001011679632938,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666381835937,0.0,0.0,0.0004798969603143,287.0907592773437,294.1499938964844,296.45001220703125,295.2196350097656,298.47576904296875,296.5868530273437,288.5866394042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010236295638605,0.0004848505777772,0.0005387790151871,-0.021157369017601,0.0,0.0,0.0,-0.0089210029691457,60.0,13.127368927001951,0.0,-7.144065250486167e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,9.607153333490714e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,0.0001011679632938,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669738769531,0.0,0.0,7.472231663996354e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,0.0001011679632938,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666381835937,0.0,0.0,0.0004798969603143,287.0907592773437,294.1499938964844,296.45001220703125,295.2196350097656,298.47576904296875,296.5868530273437,288.5866394042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010236295638605,0.0004848505777772,0.0005387790151871,-0.021157369017601,0.0,0.0,0.0,-0.0089210029691457,60.0,13.127368927001951,0.0,-7.144065250486167e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786315917969,0.0,0.0,9.609729750081895e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.0001011950953397,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,7.4742354627233e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.0001011950880638,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.0004800256574526,287.1031188964844,294.1499938964844,296.4277648925781,295.2248229980469,298.43902587890625,296.5443725585937,288.5980834960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010239040711894,0.0004866545496042,0.0005372494924813,-0.021239586174488,0.0,0.0,0.0,-0.0089362878352403,60.0,13.091668128967283,0.0,-7.147897918002857e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786315917969,0.0,0.0,9.609729750081895e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.0001011950953397,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,7.4742354627233e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.0001011950880638,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.0004800256574526,287.1031188964844,294.1499938964844,296.4277648925781,295.2248229980469,298.43902587890625,296.5443725585937,288.5980834960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010239040711894,0.0004866545496042,0.0005372494924813,-0.021239586174488,0.0,0.0,0.0,-0.0089362878352403,60.0,13.091668128967283,0.0,-7.147897918002857e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,9.613828297005966e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901062011719,0.0,0.0,0.0001012382563203,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,7.477423059754074e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901062011719,0.0,0.0,0.0001012382490443,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,0.000480230373796,287.1155090332031,294.1499938964844,296.410400390625,295.2341613769531,298.402587890625,296.507568359375,288.60943603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010243403958156,0.0004895242745988,0.0005348160630092,-0.0213703736662864,0.0,0.0,0.0,-0.0089606018736958,60.0,13.067575454711914,0.0,-7.153995795761149e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,9.613828297005966e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901062011719,0.0,0.0,0.0001012382563203,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,7.477423059754074e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901062011719,0.0,0.0,0.0001012382490443,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,0.000480230373796,287.1155090332031,294.1499938964844,296.410400390625,295.2341613769531,298.402587890625,296.507568359375,288.60943603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010243403958156,0.0004895242745988,0.0005348160630092,-0.0213703736662864,0.0,0.0,0.0,-0.0089606018736958,60.0,13.067575454711914,0.0,-7.153995795761149e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,9.617008618079126e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,0.0001012717402772,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958435058594,0.0,0.0,7.479896885342896e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0001012717402772,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955383300781,0.0,0.0,0.0004803892225027,287.1216735839844,294.1499938964844,296.4034423828125,295.2402648925781,298.3845520019531,296.49176025390625,288.61505126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001024680561386,0.000491751008667,0.0005329295527189,-0.021471856161952,0.0,0.0,0.0,-0.008979476056993,60.0,13.060970306396484,0.0,-7.158729431466784e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017639160156,0.0,0.0,9.620640048524363e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90167236328125,0.0,0.0,0.0001013099827105,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,7.482721412088722e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90167236328125,0.0,0.0,0.0001013099754345,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,0.0004805706266779,287.1278686523437,294.1499938964844,296.3975830078125,295.24725341796875,298.3665466308594,296.4768981933594,288.62066650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010250671766698,0.0004942936939187,0.0005307734245434,-0.0215877387672662,0.0,0.0,0.0,-0.0090010184794664,60.0,13.05627155303955,0.0,-7.164137372228653e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,9.63124693953432e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,0.0001014216759358,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,7.490970892831683e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,0.0001014216759358,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,0.0004811004619114,287.1402893066406,294.1499938964844,296.388916015625,295.2637939453125,298.3312072753906,296.45379638671875,288.6317138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010261953575536,0.000501720351167,0.0005244750645942,-0.0219261981546878,0.0,0.0,0.0,-0.0090639358386397,60.0,13.06044864654541,0.0,-7.179942684842899e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,9.63124693953432e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,0.0001014216759358,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,7.490970892831683e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,0.0001014216759358,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,0.0004811004619114,287.1402893066406,294.1499938964844,296.388916015625,295.2637939453125,298.3312072753906,296.45379638671875,288.6317138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010261953575536,0.000501720351167,0.0005244750645942,-0.0219261981546878,0.0,0.0,0.0,-0.0090639358386397,60.0,13.06044864654541,0.0,-7.179942684842899e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,9.644806414144114e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.000101564466604,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,7.501517393393442e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.000101564459328,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,0.0004817777953576,287.1527404785156,294.1499938964844,296.3840637207031,295.28338623046875,298.2965393066406,296.43670654296875,288.64263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010276394896209,0.0005112145445309,0.0005164248868823,-0.022358875721693,0.0,0.0,0.0,-0.0091443788260221,60.0,13.07704734802246,0.0,-7.200173968158198e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,9.644806414144114e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.000101564466604,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,7.501517393393442e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.000101564459328,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,0.0004817777953576,287.1527404785156,294.1499938964844,296.3840637207031,295.28338623046875,298.2965393066406,296.43670654296875,288.64263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010276394896209,0.0005112145445309,0.0005164248868823,-0.022358875721693,0.0,0.0,0.0,-0.0091443788260221,60.0,13.07704734802246,0.0,-7.200173968158198e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366760253906,0.0,0.0,9.660852083470672e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,0.0001017334361677,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,7.51399711589329e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,0.0001017334288917,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.936279296875,0.0,0.0,0.0004825793148484,287.1651916503906,294.1499938964844,296.3826599121094,295.3056945800781,298.2624206542969,296.4237365722656,288.6534729003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010293489322066,0.0005224496126174,0.0005068992613814,-0.0228708684444427,0.0,0.0,0.0,-0.0092395730316638,60.0,13.102639198303224,0.0,-7.224151943319157e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366760253906,0.0,0.0,9.660852083470672e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,0.0001017334361677,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,7.51399711589329e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,0.0001017334288917,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.936279296875,0.0,0.0,0.0004825793148484,287.1651916503906,294.1499938964844,296.3826599121094,295.3056945800781,298.2624206542969,296.4237365722656,288.6534729003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010293489322066,0.0005224496126174,0.0005068992613814,-0.0228708684444427,0.0,0.0,0.0,-0.0092395730316638,60.0,13.102639198303224,0.0,-7.224151943319157e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,9.679699724074452e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483337402344,0.0,0.0,0.0001019319097395,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94830322265625,0.0,0.0,7.528655987698585e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94830322265625,0.0,0.0,0.0001019319024635,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,0.0004835207946598,287.1776733398437,294.1499938964844,296.3843688964844,295.3303527832031,298.2289428710937,296.4147033691406,288.66424560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010313568636775,0.0005356462788768,0.0004957105848006,-0.0234722327440977,0.0,0.0,0.0,-0.0093513894826173,60.0,13.137198448181152,0.0,-7.252366174270719e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,9.679699724074452e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483337402344,0.0,0.0,0.0001019319097395,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94830322265625,0.0,0.0,7.528655987698585e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94830322265625,0.0,0.0,0.0001019319024635,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,0.0004835207946598,287.1776733398437,294.1499938964844,296.3843688964844,295.3303527832031,298.2289428710937,296.4147033691406,288.66424560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010313568636775,0.0005356462788768,0.0004957105848006,-0.0234722327440977,0.0,0.0,0.0,-0.0093513894826173,60.0,13.137198448181152,0.0,-7.252366174270719e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542541503906,0.0,0.0,9.689284343039616e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0001020328418235,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541320800781,0.0,0.0,7.536110933870077e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0001020328345475,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,0.0004839995817746,287.18389892578125,294.1499938964844,296.3862609863281,295.3434753417969,298.2121887207031,296.4099426269531,288.66961669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010323775932192,0.0005423574475571,0.0004900200874544,-0.023778049275279,0.0,0.0,0.0,-0.0094082513824105,60.0,13.154433250427246,0.0,-7.266736190558731e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,9.70012988545932e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96002197265625,0.0,0.0,0.0001021470452542,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599914550781,0.0,0.0,7.544546679127961e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96002197265625,0.0,0.0,0.0001021470452542,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.959716796875,0.0,0.0,0.0004845413204748,287.1901550292969,294.1499938964844,296.3887939453125,295.3570251464844,298.1955261230469,296.4061584472656,288.6749572753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010335354600101,0.0005499513354152,0.000483584095491,-0.0241240747272968,0.0,0.0,0.0,-0.009472606703639,60.0,13.174443244934082,0.0,-7.283013303549525e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,9.723685070639476e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,0.0001023950972012,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,7.562867540400475e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,0.0001023950972012,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,0.0004857179592363,287.20269775390625,294.1499938964844,296.39556884765625,295.3853454589844,298.16326904296875,296.4040832519531,288.685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360439773648,0.0005664444179274,0.0004695995885413,-0.0248755868524312,0.0,0.0,0.0,-0.0096123479306697,60.0,13.225476264953612,0.0,-7.318427464042544e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,9.723685070639476e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,0.0001023950972012,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,7.562867540400475e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,0.0001023950972012,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,0.0004857179592363,287.20269775390625,294.1499938964844,296.39556884765625,295.3853454589844,298.16326904296875,296.4040832519531,288.685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360439773648,0.0005664444179274,0.0004695995885413,-0.0248755868524312,0.0,0.0,0.0,-0.0096123479306697,60.0,13.225476264953612,0.0,-7.318427464042544e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
