time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17723940,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,9.748138108989224e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0001026525933411,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,7.581886166008189e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0001026525933411,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833374023437,0.0,0.0,0.0004869394470006,287.2152709960937,294.1499938964844,296.4043884277344,295.4149475097656,298.1317749023437,296.40557861328125,288.6960754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038649235852,0.0005835657939314,0.0004550834710244,-0.0256556812673807,0.0,0.0,0.0,-0.009757419116795,60.0,13.283136367797852,0.0,-7.355281894660949e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,9.748138108989224e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0001026525933411,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,7.581886166008189e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0001026525933411,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833374023437,0.0,0.0,0.0004869394470006,287.2152709960937,294.1499938964844,296.4043884277344,295.4149475097656,298.1317749023437,296.40557861328125,288.6960754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038649235852,0.0005835657939314,0.0004550834710244,-0.0256556812673807,0.0,0.0,0.0,-0.009757419116795,60.0,13.283136367797852,0.0,-7.355281894660949e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955749511719,0.0,0.0,9.773269994184376e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,0.0001029172490234,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,7.601433753734455e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,0.0001029172490234,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99517822265625,0.0,0.0,0.0004881948407273,287.2278747558594,294.1499938964844,296.41485595703125,295.44549560546875,298.1009216308594,296.409423828125,288.7065124511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413272539153,0.0006011629011482,0.0004401642945595,-0.0264574028551578,0.0,0.0,0.0,-0.0099065229296684,60.0,13.34492301940918,0.0,-7.393257561716382e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955749511719,0.0,0.0,9.773269994184376e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,0.0001029172490234,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,7.601433753734455e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,0.0001029172490234,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99517822265625,0.0,0.0,0.0004881948407273,287.2278747558594,294.1499938964844,296.41485595703125,295.44549560546875,298.1009216308594,296.409423828125,288.7065124511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413272539153,0.0006011629011482,0.0004401642945595,-0.0264574028551578,0.0,0.0,0.0,-0.0099065229296684,60.0,13.34492301940918,0.0,-7.393257561716382e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,9.798853716347368e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00738525390625,0.0,0.0,0.000103186655906,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,7.621331315021962e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00738525390625,0.0,0.0,0.000103186655906,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.0004894728190265,287.240478515625,294.1499938964844,296.4266052246094,295.4765930175781,298.0705261230469,296.4151611328125,288.7169189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010440533515065,0.0006190759595483,0.0004249773919582,-0.027273466810584,0.0,0.0,0.0,-0.0100583033636212,60.0,13.409812927246094,0.0,-7.432014825781152e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,9.798853716347368e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00738525390625,0.0,0.0,0.000103186655906,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,7.621331315021962e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00738525390625,0.0,0.0,0.000103186655906,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.0004894728190265,287.240478515625,294.1499938964844,296.4266052246094,295.4765930175781,298.0705261230469,296.4151611328125,288.7169189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010440533515065,0.0006190759595483,0.0004249773919582,-0.027273466810584,0.0,0.0,0.0,-0.0100583033636212,60.0,13.409812927246094,0.0,-7.432014825781152e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,9.811668860493228e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.0001033216030918,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133056640625,0.0,0.0,7.631298649357632e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.0001033216030918,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130310058594,0.0,0.0,0.0004901129286736,287.2467956542969,294.1499938964844,296.432861328125,295.4922180175781,298.0555114746094,296.4189758300781,288.7221069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010454207658767,0.0006280489033088,0.0004173718043603,-0.0276822261512279,0.0,0.0,0.0,-0.0101343421265482,60.0,13.443665504455566,0.0,-7.451466643715321e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,9.824361768551172e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,0.0001034552697092,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0192565917969,0.0,0.0,7.641171396244317e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,0.0001034552697092,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189819335937,0.0,0.0,0.0004907469847239,287.25311279296875,294.1499938964844,296.4393005371094,295.50787353515625,298.0406799316406,296.42333984375,288.727294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010467732790857,0.000636936572846,0.0004098366189282,-0.0280870869755744,0.0,0.0,0.0,-0.0102096488699316,60.0,13.47793960571289,0.0,-7.470759300076679e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,9.849436901276933e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.000103719321487,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,7.660674600629136e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.000103719321487,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03094482421875,0.0,0.0,0.0004919995553791,287.2657775878906,294.1499938964844,296.4525451660156,295.5390319824219,298.011474609375,296.4330749511719,288.7375793457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010494432644918,0.0006544935167767,0.0003949498059228,-0.0288868211209774,0.0,0.0,0.0,-0.010358402505517,60.0,13.547231674194336,0.0,-7.508943156153691e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,9.849436901276933e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.000103719321487,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,7.660674600629136e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.000103719321487,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03094482421875,0.0,0.0,0.0004919995553791,287.2657775878906,294.1499938964844,296.4525451660156,295.5390319824219,298.011474609375,296.4330749511719,288.7375793457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010494432644918,0.0006544935167767,0.0003949498059228,-0.0288868211209774,0.0,0.0,0.0,-0.010358402505517,60.0,13.547231674194336,0.0,-7.508943156153691e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,9.8732954938896e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,0.0001039705675793,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,7.67923120292835e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0001039705675793,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,0.0004931913572363,287.2784729003906,294.1499938964844,296.4660339355469,295.5696716308594,297.98309326171875,296.4443054199219,288.7478332519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010519851930439,0.0006711988244205,0.0003807863686233,-0.0296477135270833,0.0,0.0,0.0,-0.0104999477043747,60.0,13.616511344909668,0.0,-7.54536628733149e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,9.8732954938896e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,0.0001039705675793,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,7.67923120292835e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0001039705675793,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,0.0004931913572363,287.2784729003906,294.1499938964844,296.4660339355469,295.5696716308594,297.98309326171875,296.4443054199219,288.7478332519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010519851930439,0.0006711988244205,0.0003807863686233,-0.0296477135270833,0.0,0.0,0.0,-0.0104999477043747,60.0,13.616511344909668,0.0,-7.54536628733149e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,9.896059054881334e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,0.0001042102812789,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05523681640625,0.0,0.0,7.696935790590942e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,0.0001042102740029,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549621582031,0.0,0.0,0.0004943284438923,287.2912292480469,294.1499938964844,296.4793701171875,295.5993957519531,297.95562744140625,296.45672607421875,288.758056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010544117540121,0.0006871374207548,0.0003672743914648,-0.0303736347705125,0.0,0.0,0.0,-0.0106350034475326,60.0,13.685297966003418,0.0,-7.580199223866657e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,9.896059054881334e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,0.0001042102812789,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05523681640625,0.0,0.0,7.696935790590942e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,0.0001042102740029,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549621582031,0.0,0.0,0.0004943284438923,287.2912292480469,294.1499938964844,296.4793701171875,295.5993957519531,297.95562744140625,296.45672607421875,288.758056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010544117540121,0.0006871374207548,0.0003672743914648,-0.0303736347705125,0.0,0.0,0.0,-0.0106350034475326,60.0,13.685297966003418,0.0,-7.580199223866657e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,9.907688217936084e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06201171875,0.0,0.0,0.0001043327356455,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,7.705980533501133e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06201171875,0.0,0.0,0.0001043327356455,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617370605469,0.0,0.0,0.0004949092981405,287.2983703613281,294.1499938964844,296.4866638183594,295.61553955078125,297.9407653808594,296.4637451171875,288.76373291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010556504130363,0.0006952796829864,0.0003603707882575,-0.0307444557547569,0.0,0.0,0.0,-0.0107039920985698,60.0,13.721935272216797,0.0,-7.598024609478672e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,9.916816634358838e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,0.0001044288655975,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,7.713081140536815e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,0.0001044288655975,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670471191406,0.0,0.0,0.0004953652969561,287.303955078125,294.1499938964844,296.4922180175781,295.6278991699219,297.9291076660156,296.46929931640625,288.7682189941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010566232958808,0.0007016712334007,0.0003549520333763,-0.0310355369001626,0.0,0.0,0.0,-0.0107581503689289,60.0,13.750718116760254,0.0,-7.612032248971445e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,9.927644714480266e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,0.0001045428871293,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733337402344,0.0,0.0,7.721502333879471e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,0.0001045428871293,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07305908203125,0.0,0.0,0.000495906220749,287.3103332519531,294.1499938964844,296.4983215332031,295.6415710449219,297.9157409667969,296.4755859375,288.7732849121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010577765060588,0.000709252723027,0.0003485237248241,-0.0313807986676692,0.0,0.0,0.0,-0.0108223864808678,60.0,13.784210205078123,0.0,-7.628663922787382e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,9.937220602296291e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,0.0001046437246259,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,7.728950004093349e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,0.0001046437246259,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791320800781,0.0,0.0,0.0004963845130987,287.31671142578125,294.1499938964844,296.5041809082031,295.65478515625,297.90264892578125,296.48175048828125,288.7783508300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010587964206933,0.0007159571978263,0.0003428391646593,-0.03168610855937,0.0,0.0,0.0,-0.0108791925013065,60.0,13.815330505371094,0.0,-7.643387078815067e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915832519531,0.0,0.0,9.95457303361036e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915222167969,0.0,0.0,0.0001048264530254,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,7.742446905467659e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,0.0001048264530254,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,0.000497251341585,287.3294982910156,294.1499938964844,296.51495361328125,295.6797180175781,297.8771057128906,296.4931640625,288.7884826660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010606468422338,0.0007281071157194,0.0003325397556181,-0.0322393774986267,0.0,0.0,0.0,-0.0109821483492851,60.0,13.872300148010254,0.0,-7.670104196222385e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915832519531,0.0,0.0,9.95457303361036e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915222167969,0.0,0.0,0.0001048264530254,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,7.742446905467659e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,0.0001048264530254,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,0.000497251341585,287.3294982910156,294.1499938964844,296.51495361328125,295.6797180175781,297.8771057128906,296.4931640625,288.7884826660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010606468422338,0.0007281071157194,0.0003325397556181,-0.0322393774986267,0.0,0.0,0.0,-0.0109821483492851,60.0,13.872300148010254,0.0,-7.670104196222385e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037292480469,0.0,0.0,9.969836537493391e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,0.0001049871862051,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,7.754318357910961e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,0.0001049871862051,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,0.0004980137455277,287.34228515625,294.1499938964844,296.5241394042969,295.7022705078125,297.8523864746094,296.5032653808594,288.798583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010622729314491,0.0007387940422631,0.0003234789182897,-0.0327260009944438,0.0,0.0,0.0,-0.0110726989805698,60.0,13.922428131103516,0.0,-7.69364376651538e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037292480469,0.0,0.0,9.969836537493391e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,0.0001049871862051,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,7.754318357910961e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,0.0001049871862051,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,0.0004980137455277,287.34228515625,294.1499938964844,296.5241394042969,295.7022705078125,297.8523864746094,296.5032653808594,288.798583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010622729314491,0.0007387940422631,0.0003234789182897,-0.0327260009944438,0.0,0.0,0.0,-0.0110726989805698,60.0,13.922428131103516,0.0,-7.69364376651538e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158752441406,0.0,0.0,9.983438212657349e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0001051304207067,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,7.764897600281984e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0001051304207067,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,0.0004986932035535,287.3550720214844,294.1499938964844,296.5313720703125,295.7221374511719,297.828125,296.51220703125,288.80865478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010637220693752,0.0007483176887035,0.000315404322464,-0.033159639686346,0.0,0.0,0.0,-0.0111533934250473,60.0,13.967476844787598,0.0,-7.714650962498126e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158752441406,0.0,0.0,9.983438212657349e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0001051304207067,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,7.764897600281984e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0001051304207067,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,0.0004986932035535,287.3550720214844,294.1499938964844,296.5313720703125,295.7221374511719,297.828125,296.51220703125,288.80865478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010637220693752,0.0007483176887035,0.000315404322464,-0.033159639686346,0.0,0.0,0.0,-0.0111533934250473,60.0,13.967476844787598,0.0,-7.714650962498126e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,9.994700667448342e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.0001052490188158,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,7.773657125653699e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.0001052490188158,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,0.0004992557805962,287.3678894042969,294.1499938964844,296.53631591796875,295.73895263671875,297.8042907714844,296.5196228027344,288.8187255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010649221949279,0.0007562031387351,0.0003087190270889,-0.0335186682641506,0.0,0.0,0.0,-0.011220209300518,60.0,14.005364418029783,0.0,-7.732066364951606e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,9.994700667448342e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.0001052490188158,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,7.773657125653699e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.0001052490188158,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,0.0004992557805962,287.3678894042969,294.1499938964844,296.53631591796875,295.73895263671875,297.8042907714844,296.5196228027344,288.8187255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010649221949279,0.0007562031387351,0.0003087190270889,-0.0335186682641506,0.0,0.0,0.0,-0.011220209300518,60.0,14.005364418029783,0.0,-7.732066364951606e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13409423828125,0.0,0.0,0.0001000029587885,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,0.0001053079395205,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,7.778008875902742e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,0.0001053079395205,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0004995352937839,287.374267578125,294.1499938964844,296.5378112792969,295.7460632324219,297.7923583984375,296.52349853515625,288.8237609863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001065518008545,0.0007601208635605,0.0003053972031921,-0.0336970388889312,0.0,0.0,0.0,-0.0112534025683999,60.0,14.024843215942385,0.0,-7.74072645981505e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14019775390625,0.0,0.0,0.0001000436968752,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14013671875,0.0,0.0,0.0001053508385666,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,7.781177555443719e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,0.0001053508312907,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,0.0004997387877665,287.38067626953125,294.1499938964844,296.5386047363281,295.7522888183594,297.7806091308594,296.5264892578125,288.82879638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010659513063728,0.00076297292253,0.000302978354739,-0.033826895058155,0.0,0.0,0.0,-0.0112775648012757,60.0,14.039629936218262,0.0,-7.747033947680394e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.0001001061973511,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,0.0001054166568792,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,7.786038622725755e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,0.0001054166568792,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0005000510136596,287.3934631347656,294.1499938964844,296.5378723144531,295.7618408203125,297.7574768066406,296.5294189453125,288.8388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010666189482435,0.0007673493819311,0.0002992695663124,-0.0340261422097682,0.0,0.0,0.0,-0.0113146556541323,60.0,14.058016777038574,0.0,-7.756716513540597e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.0001001061973511,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,0.0001054166568792,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,7.786038622725755e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,0.0001054166568792,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0005000510136596,287.3934631347656,294.1499938964844,296.5378723144531,295.7618408203125,297.7574768066406,296.5294189453125,288.8388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010666189482435,0.0007673493819311,0.0002992695663124,-0.0340261422097682,0.0,0.0,0.0,-0.0113146556541323,60.0,14.058016777038574,0.0,-7.756716513540597e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0001001512719085,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0001054641179507,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,7.789544179104269e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0001054641179507,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,0.0005002761026844,287.40625,294.1499938964844,296.53375244140625,295.7672119140625,297.73468017578125,296.5290832519531,288.8489074707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010670990450307,0.0007705050520598,0.0002965939929708,-0.0341698117554187,0.0,0.0,0.0,-0.011341392993927,60.0,14.065422058105469,0.0,-7.763702569718589e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0001001512719085,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0001054641179507,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,7.789544179104269e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0001054641179507,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,0.0005002761026844,287.40625,294.1499938964844,296.53375244140625,295.7672119140625,297.73468017578125,296.5290832519531,288.8489074707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010670990450307,0.0007705050520598,0.0002965939929708,-0.0341698117554187,0.0,0.0,0.0,-0.011341392993927,60.0,14.065422058105469,0.0,-7.763702569718589e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,0.0001001811251626,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,0.0001054955573636,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,7.791865937178954e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,0.0001054955500876,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.0005004252307116,287.4190368652344,294.1499938964844,296.5259094238281,295.7680358886719,297.7121276855469,296.5259094238281,288.85894775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00106741709169,0.0007725952309556,0.0002948218607343,-0.0342649705708026,0.0,0.0,0.0,-0.0113591039553284,60.0,14.063397407531738,0.0,-7.768331755642066e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,0.0001001811251626,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,0.0001054955573636,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,7.791865937178954e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,0.0001054955500876,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.0005004252307116,287.4190368652344,294.1499938964844,296.5259094238281,295.7680358886719,297.7121276855469,296.5259094238281,288.85894775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00106741709169,0.0007725952309556,0.0002948218607343,-0.0342649705708026,0.0,0.0,0.0,-0.0113591039553284,60.0,14.063397407531738,0.0,-7.768331755642066e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845397949219,0.0,0.0,0.0001001950877252,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0001055102547979,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,7.792952237650752e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0001055102547979,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,0.0005004950216971,287.4272155761719,294.1499938964844,296.5187683105469,295.7660217285156,297.6977233886719,296.5232849121094,288.8653869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010675659868866,0.000773572770413,0.0002939932164736,-0.0343094766139984,0.0,0.0,0.0,-0.011367387138307,60.0,14.06000518798828,0.0,-7.770497489900664e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889343261719,0.0,0.0,0.0001001949058263,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,0.000105510065623,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,7.792937685735524e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,0.000105510065623,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886291503906,0.0,0.0,0.0005004940903745,287.43182373046875,294.1499938964844,296.51397705078125,295.76397705078125,297.689697265625,296.5194702148437,288.8689880371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010675640078261,0.0007735600811429,0.000294003955787,-0.0343088954687118,0.0,0.0,0.0,-0.0113672791048884,60.0,14.050458908081056,0.0,-7.770469068191235e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,0.0001001989585347,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,0.0001055143366102,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949462890625,0.0,0.0,7.793253462295979e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949462890625,0.0,0.0,0.0001055143366102,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947021484375,0.0,0.0,0.0005005143466405,287.4382019042969,294.1499938964844,296.50634765625,295.7599792480469,297.67852783203125,296.5159606933594,288.8740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010676061501726,0.0007738439599052,0.0002937621611636,-0.0343218222260475,0.0,0.0,0.0,-0.0113696800544857,60.0,14.042973518371582,0.0,-7.771098609055117e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,0.0001001968776108,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010498046875,0.0,0.0,0.0001055121465469,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010498046875,0.0,0.0,7.793091208441183e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010498046875,0.0,0.0,0.0001055121465469,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008056640625,0.0,0.0,0.0005005039856769,287.444580078125,294.1499938964844,296.4975891113281,295.754638671875,297.6673583984375,296.51080322265625,288.8790283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010675837984308,0.0007736983243376,0.0002938854740932,-0.0343151912093162,0.0,0.0,0.0,-0.0113684441894292,60.0,14.029855728149414,0.0,-7.770775312110345e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,0.0001001862983684,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,0.0001055010070558,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,7.79226902523078e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.0001055010070558,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,0.0005004511331208,287.45733642578125,294.1499938964844,296.47637939453125,295.7396545410156,297.6450500488281,296.49658203125,288.8890686035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010674727382138,0.0007729576900601,0.000294514989946,-0.0342814736068248,0.0,0.0,0.0,-0.0113621773198246,60.0,13.99194622039795,0.0,-7.769134668933475e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
