time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726280,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,0.0001001862983684,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,0.0001055010070558,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,7.79226902523078e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.0001055010070558,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,0.0005004511331208,287.45733642578125,294.1499938964844,296.47637939453125,295.7396545410156,297.6450500488281,296.49658203125,288.8890686035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010674727382138,0.0007729576900601,0.000294514989946,-0.0342814736068248,0.0,0.0,0.0,-0.0113621773198246,60.0,13.99194622039795,0.0,-7.769134668933475e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,0.0001001649725367,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,0.0001054785461747,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,7.790610106894746e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,0.0001054785461747,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0005003446131013,287.4700622558594,294.1499938964844,296.45001220703125,295.7186889648437,297.6226501464844,296.47833251953125,288.89910888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010672452626749,0.000771464256104,0.0002957810065709,-0.0342134833335876,0.0,0.0,0.0,-0.0113495225086808,60.0,13.942813873291016,0.0,-7.765827092498513e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,0.0001001649725367,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,0.0001054785461747,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,7.790610106894746e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,0.0001054785461747,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0005003446131013,287.4700622558594,294.1499938964844,296.45001220703125,295.7186889648437,297.6226501464844,296.47833251953125,288.89910888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010672452626749,0.000771464256104,0.0002957810065709,-0.0342134833335876,0.0,0.0,0.0,-0.0113495225086808,60.0,13.942813873291016,0.0,-7.765827092498513e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,0.0001001539712888,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0001054669628501,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,7.789753726683557e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0001054669555742,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0005002896068617,287.4827880859375,294.1499938964844,296.41998291015625,295.69158935546875,297.60015869140625,296.4559326171875,288.9091186523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010671281488612,0.0007706938195042,0.0002964342711493,-0.0341784060001373,0.0,0.0,0.0,-0.0113429948687553,60.0,13.880956649780272,0.0,-7.764121079389953e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,0.0001001539712888,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0001054669628501,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,7.789753726683557e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0001054669555742,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0005002896068617,287.4827880859375,294.1499938964844,296.41998291015625,295.69158935546875,297.60015869140625,296.4559326171875,288.9091186523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010671281488612,0.0007706938195042,0.0002964342711493,-0.0341784060001373,0.0,0.0,0.0,-0.0113429948687553,60.0,13.880956649780272,0.0,-7.764121079389953e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,0.0001001714263111,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,0.0001054853419191,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,7.791111420374364e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,0.0001054853346431,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.0005003768019378,287.4955139160156,294.1499938964844,296.38818359375,295.6588439941406,297.5774230957031,296.42974853515625,288.9191589355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673138312995,0.0007719158893451,0.0002953979419544,-0.0342340432107448,0.0,0.0,0.0,-0.0113533474504947,60.0,13.80734634399414,0.0,-7.766827536670462e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,0.0001001714263111,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,0.0001054853419191,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,7.791111420374364e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,0.0001054853346431,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.0005003768019378,287.4955139160156,294.1499938964844,296.38818359375,295.6588439941406,297.5774230957031,296.42974853515625,288.9191589355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673138312995,0.0007719158893451,0.0002953979419544,-0.0342340432107448,0.0,0.0,0.0,-0.0113533474504947,60.0,13.80734634399414,0.0,-7.766827536670462e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,0.0001001990385702,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0001055144166457,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,7.79325928306207e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0001055144166457,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,0.0005005147540941,287.5018615722656,294.1499938964844,296.37164306640625,295.6404724121094,297.5658874511719,296.4146423339844,288.9241638183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010676076635718,0.0007738493732176,0.0002937582612503,-0.0343220680952072,0.0,0.0,0.0,-0.0113697284832596,60.0,13.76416301727295,0.0,-7.771109977738888e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0001002157077891,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,0.0001055319735314,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,7.794555858708918e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,0.0001055319662555,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,0.0005005979910492,287.5082092285156,294.1499938964844,296.354736328125,295.620849609375,297.554443359375,296.4007568359375,288.9291687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010677833342924,0.0007750162039883,0.0002927671303041,-0.0343751907348632,0.0,0.0,0.0,-0.011379606090486,60.0,13.724531173706056,0.0,-7.773695642754319e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,0.0001002901408355,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0001056103501468,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,7.800345338182524e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0001056103501468,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,0.0005009698215872,287.5209045410156,294.1499938964844,296.3197631835937,295.5780334472656,297.5312194824219,296.36944580078125,288.9391784667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685782181099,0.0007802278851158,0.0002883502456825,-0.0346124544739723,0.0,0.0,0.0,-0.0114237740635871,60.0,13.633402824401855,0.0,-7.785247646552308e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,0.0001002901408355,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0001056103501468,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,7.800345338182524e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0001056103501468,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,0.0005009698215872,287.5209045410156,294.1499938964844,296.3197631835937,295.5780334472656,297.5312194824219,296.36944580078125,288.9391784667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685782181099,0.0007802278851158,0.0002883502456825,-0.0346124544739723,0.0,0.0,0.0,-0.0114237740635871,60.0,13.633402824401855,0.0,-7.785247646552308e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,0.0001003891593427,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0001057146291714,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,7.808046939317137e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0001057146291714,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,0.0005014644702896,287.5336303710937,294.1499938964844,296.283447265625,295.5308532714844,297.5076904296875,296.3361511230469,288.9491882324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001069632009603,0.0007871610578149,0.0002824709226842,-0.0349280834197998,0.0,0.0,0.0,-0.0114825135096907,60.0,13.535748481750488,0.0,-7.800628765153307e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,0.0001003891593427,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0001057146291714,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,7.808046939317137e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0001057146291714,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,0.0005014644702896,287.5336303710937,294.1499938964844,296.283447265625,295.5308532714844,297.5076904296875,296.3361511230469,288.9491882324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001069632009603,0.0007871610578149,0.0002824709226842,-0.0349280834197998,0.0,0.0,0.0,-0.0114825135096907,60.0,13.535748481750488,0.0,-7.800628765153307e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.00010051218851,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0001058441775967,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,7.81761555117555e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0001058441775967,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.0005020790267735,287.5463256835937,294.1499938964844,296.2459411621094,295.47967529296875,297.4838256835937,296.3008728027344,288.95916748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010709423804655,0.0007957748603075,0.0002751675492618,-0.0353202037513256,0.0,0.0,0.0,-0.011555497534573,60.0,13.431227684020996,0.0,-7.81975941777091e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.00010051218851,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0001058441775967,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,7.81761555117555e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0001058441775967,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.0005020790267735,287.5463256835937,294.1499938964844,296.2459411621094,295.47967529296875,297.4838256835937,296.3008728027344,288.95916748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010709423804655,0.0007957748603075,0.0002751675492618,-0.0353202037513256,0.0,0.0,0.0,-0.011555497534573,60.0,13.431227684020996,0.0,-7.81975941777091e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0001006092643365,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0001059464048012,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,7.825165812391788e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,0.0001059464048012,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,0.0005025639547966,287.55548095703125,294.1499938964844,296.2182312011719,295.44061279296875,297.4665222167969,296.2748413085937,288.96636962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010719762649387,0.0008025717106647,0.0002694045833777,-0.035629604011774,0.0,0.0,0.0,-0.0116130858659744,60.0,13.353693008422852,0.0,-7.834871240675056e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0001006571546895,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0001059968417393,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,7.82889110269025e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0001059968344634,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,0.0005028031882829,287.5590209960937,294.1499938964844,296.20733642578125,295.4249572753906,297.4596252441406,296.2640380859375,288.9691467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010724868625402,0.0008059249958023,0.000266561837634,-0.0357822440564632,0.0,0.0,0.0,-0.0116415005177259,60.0,13.321088790893556,0.0,-7.842332649943273e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0001007314713206,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0001060751019394,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,7.834671123418957e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0001060750946635,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0005031743785366,287.5653686523437,294.1499938964844,296.18768310546875,295.3964233398437,297.4475402832031,296.2455139160156,288.9741516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010732796508818,0.0008111284696497,0.0002621511521283,-0.0360190980136394,0.0,0.0,0.0,-0.0116855949163436,60.0,13.265572547912598,0.0,-7.85391662816437e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.0001008224935503,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0001061709481291,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,7.841750630177557e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0001061709481291,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.000503629038576,287.5717468261719,294.1499938964844,296.16778564453125,295.3671264648437,297.4351501464844,296.2259521484375,288.9790954589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010742504382506,0.0008175013936124,0.0002567490155342,-0.0363091789186,0.0,0.0,0.0,-0.0117395985871553,60.0,13.206103324890137,0.0,-7.868116824738537e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0001010065316222,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0001063647505361,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.85606462159194e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0001063647432602,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0005045483703725,287.58447265625,294.1499938964844,296.1274719238281,295.3065795898437,297.41033935546875,296.1867370605469,288.9890441894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010762095917016,0.0008303868235088,0.0002458227390889,-0.0368956662714481,0.0,0.0,0.0,-0.0118487700819969,60.0,13.086840629577637,0.0,-7.896866804912862e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0001010065316222,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0001063647505361,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.85606462159194e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0001063647432602,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0005045483703725,287.58447265625,294.1499938964844,296.1274719238281,295.3065795898437,297.41033935546875,296.1867370605469,288.9890441894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010762095917016,0.0008303868235088,0.0002458227390889,-0.0368956662714481,0.0,0.0,0.0,-0.0118487700819969,60.0,13.086840629577637,0.0,-7.896866804912862e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001012052016449,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0001065739561454,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.871516572777182e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0001065739561454,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,0.0005055407527834,287.5971984863281,294.1499938964844,296.08648681640625,295.2437438964844,297.3852233886719,296.1465759277344,288.9989624023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001078326604329,0.0008442968246527,0.0002340298087801,-0.0375287421047687,0.0,0.0,0.0,-0.0119666326791048,60.0,12.96381664276123,0.0,-7.92796228665793e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001012052016449,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0001065739561454,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.871516572777182e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0001065739561454,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,0.0005055407527834,287.5971984863281,294.1499938964844,296.08648681640625,295.2437438964844,297.3852233886719,296.1465759277344,288.9989624023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001078326604329,0.0008442968246527,0.0002340298087801,-0.0375287421047687,0.0,0.0,0.0,-0.0119666326791048,60.0,12.96381664276123,0.0,-7.92796228665793e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001014241352095,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001068045021384,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.888544496381655e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001068045021384,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0005066343583166,287.6099548339844,294.1499938964844,296.0450134277344,295.1790771484375,297.3594055175781,296.1048583984375,289.0088195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010806603822857,0.0008596257539466,0.0002210346574429,-0.0382263474166393,0.0,0.0,0.0,-0.0120965233072638,60.0,12.833910942077637,0.0,-7.962299974906274e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001014241352095,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001068045021384,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.888544496381655e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001068045021384,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0005066343583166,287.6099548339844,294.1499938964844,296.0450134277344,295.1790771484375,297.3594055175781,296.1048583984375,289.0088195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010806603822857,0.0008596257539466,0.0002210346574429,-0.0382263474166393,0.0,0.0,0.0,-0.0120965233072638,60.0,12.833910942077637,0.0,-7.962299974906274e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,0.0001016414171317,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0001070333091774,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.905444363132119e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0001070333091774,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0005077197565697,287.6227111816406,294.1499938964844,296.003173828125,295.1129455566406,297.33349609375,296.06317138671875,289.0186462402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010829740203917,0.0008748388499952,0.000208135228604,-0.0389186292886734,0.0,0.0,0.0,-0.0122254192829132,60.0,12.70427703857422,0.0,-7.996451500957846e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,0.0001016414171317,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0001070333091774,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.905444363132119e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0001070333091774,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0005077197565697,287.6227111816406,294.1499938964844,296.003173828125,295.1129455566406,297.33349609375,296.06317138671875,289.0186462402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010829740203917,0.0008748388499952,0.000208135228604,-0.0389186292886734,0.0,0.0,0.0,-0.0122254192829132,60.0,12.70427703857422,0.0,-7.996451500957846e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.000101756559161,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.000107154570287,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.914400339359418e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.0001071545630111,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0005082949646748,287.62908935546875,294.1499938964844,295.9821472167969,295.0794677734375,297.3203125,296.0419311523437,289.0235595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010842016199603,0.0008829009020701,0.0002013007760979,-0.0392854735255241,0.0,0.0,0.0,-0.0122937336564064,60.0,12.63692569732666,0.0,-8.014579577775295e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0001018703260342,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,0.0001072743689292,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.923248631414026e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,0.0001072743689292,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0005088632460683,287.6354675292969,294.1499938964844,295.96112060546875,295.0457763671875,297.3070068359375,296.0206298828125,289.0284423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010854146676138,0.0008908663294278,0.0001945483090821,-0.0396479070186615,0.0,0.0,0.0,-0.012361230328679,60.0,12.569164276123049,0.0,-8.032510834254938e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,0.0001020954223349,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0001075114050763,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.940756040625274e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.0001075114050763,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0005099876434542,287.64825439453125,294.1499938964844,295.9189758300781,294.9779968261719,297.27996826171875,295.9779052734375,289.0381774902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010878127068281,0.0009066263446584,0.0001811863330658,-0.0403649546205997,0.0,0.0,0.0,-0.0124947652220726,60.0,12.43208122253418,0.0,-8.068047208098508e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,0.0001020954223349,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0001075114050763,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.940756040625274e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.0001075114050763,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0005099876434542,287.64825439453125,294.1499938964844,295.9189758300781,294.9779968261719,297.27996826171875,295.9779052734375,289.0381774902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010878127068281,0.0009066263446584,0.0001811863330658,-0.0403649546205997,0.0,0.0,0.0,-0.0124947652220726,60.0,12.43208122253418,0.0,-8.068047208098508e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0001023239165078,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.0001077520209946,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,7.958527567097917e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.0001077520209946,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.000511129037477,287.6610412597656,294.1499938964844,295.8768920898437,294.9100646972656,297.2530822753906,295.9352722167969,289.04791259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010902474168688,0.0009226244874298,0.0001676229585427,-0.0410927757620811,0.0,0.0,0.0,-0.0126303220167756,60.0,12.295745849609377,0.0,-8.104201043579452e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0001023239165078,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.0001077520209946,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,7.958527567097917e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.0001077520209946,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.000511129037477,287.6610412597656,294.1499938964844,295.8768920898437,294.9100646972656,297.2530822753906,295.9352722167969,289.04791259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010902474168688,0.0009226244874298,0.0001676229585427,-0.0410927757620811,0.0,0.0,0.0,-0.0126303220167756,60.0,12.295745849609377,0.0,-8.104201043579452e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0001025328674586,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.0001079720532288,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.974779146024957e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.0001079720459529,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0005121727590449,287.6738586425781,294.1499938964844,295.83502197265625,294.8423156738281,297.2254638671875,295.8927001953125,289.0575256347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010924733942374,0.0009372537024319,0.000155219604494,-0.0417582616209983,0.0,0.0,0.0,-0.0127542754635214,60.0,12.155841827392578,0.0,-8.137332230262474e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0001025328674586,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.0001079720532288,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.974779146024957e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.0001079720459529,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0005121727590449,287.6738586425781,294.1499938964844,295.83502197265625,294.8423156738281,297.2254638671875,295.8927001953125,289.0575256347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010924733942374,0.0009372537024319,0.000155219604494,-0.0417582616209983,0.0,0.0,0.0,-0.0127542754635214,60.0,12.155841827392578,0.0,-8.137332230262474e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0001026998434099,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,0.0001081478840205,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.987766730366275e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,0.0001081478840205,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0005130068166181,287.68408203125,294.1499938964844,295.8017578125,294.78857421875,297.203369140625,295.8587341308594,289.06524658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010942524531856,0.0009489446529187,0.0001453077275073,-0.0422900468111038,0.0,0.0,0.0,-0.0128533346578478,60.0,12.044503211975098,0.0,-8.163857501131133e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0001027330145006,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.000108182815893,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.990346057340503e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.000108182815893,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0005131725338287,287.6866455078125,294.1499938964844,295.7934875488281,294.7752380371094,297.1976928710937,295.8504333496094,289.067138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010946057736873,0.0009512669057585,0.0001433389115845,-0.0423956736922264,0.0,0.0,0.0,-0.0128730116412043,60.0,12.016412734985352,0.0,-8.16913185985868e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,0.0001028413316817,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0001082968810806,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.998770888661966e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0001082968810806,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.0005137135740369,287.69305419921875,294.1499938964844,295.7728881835937,294.7420654296875,297.1838684082031,295.8291015625,289.07196044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001095759216696,0.0009588508983142,0.0001369083765894,-0.0427406206727027,0.0,0.0,0.0,-0.0129372691735625,60.0,11.946396827697754,0.0,-8.186367495000013e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0001029163031489,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.0001083758324966,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,8.004602568689734e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.0001083758324966,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.0005140880821272,287.6994323730469,294.1499938964844,295.75244140625,294.709228515625,297.1696472167969,295.8084716796875,289.0766906738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010965589899569,0.0009641000651754,0.0001324589393334,-0.0429793633520603,0.0,0.0,0.0,-0.0129817500710487,60.0,11.87623119354248,0.0,-8.198307455131727e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
