time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17728620,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0001030776838888,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0001085457770386,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,8.017154323169962e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0001085457697627,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0005148942582309,287.71221923828125,294.1499938964844,295.7120361328125,294.6446533203125,297.1413269042969,295.7670593261719,289.0861511230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010982777457684,0.000975398987066,0.0001228787295985,-0.0434932373464107,0.0,0.0,0.0,-0.0130774844437837,60.0,11.735912322998049,0.0,-8.224039049764542e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0001030776838888,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0001085457770386,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,8.017154323169962e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0001085457697627,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0005148942582309,287.71221923828125,294.1499938964844,295.7120361328125,294.6446533203125,297.1413269042969,295.7670593261719,289.0861511230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010982777457684,0.000975398987066,0.0001228787295985,-0.0434932373464107,0.0,0.0,0.0,-0.0130774844437837,60.0,11.735912322998049,0.0,-8.224039049764542e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0001032147702062,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,0.0001086901247617,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,8.027815783862025e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,0.0001086901247617,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0005155790131539,287.7250061035156,294.1499938964844,295.67242431640625,294.5820007324219,297.1128234863281,295.726318359375,289.0956115722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010997380595654,0.0009849965572357,0.0001147415387094,-0.0439297072589397,0.0,0.0,0.0,-0.0131588047370314,60.0,11.595854759216309,0.0,-8.245927318739633e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0001032147702062,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,0.0001086901247617,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,8.027815783862025e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,0.0001086901247617,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0005155790131539,287.7250061035156,294.1499938964844,295.67242431640625,294.5820007324219,297.1128234863281,295.726318359375,289.0956115722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010997380595654,0.0009849965572357,0.0001147415387094,-0.0439297072589397,0.0,0.0,0.0,-0.0131588047370314,60.0,11.595854759216309,0.0,-8.245927318739633e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0001033200969686,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,0.0001088010467356,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,8.036008512135595e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,0.0001088010467356,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0005161051522009,287.73779296875,294.1499938964844,295.6336975097656,294.52166748046875,297.0841369628906,295.6863098144531,289.10498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011008605360984,0.0009923712350428,0.0001084893228835,-0.0442650690674781,0.0,0.0,0.0,-0.0132212927564978,60.0,11.456846237182615,0.0,-8.262765760491676e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0001033200969686,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,0.0001088010467356,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,8.036008512135595e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,0.0001088010467356,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0005161051522009,287.73779296875,294.1499938964844,295.6336975097656,294.52166748046875,297.0841369628906,295.6863098144531,289.10498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011008605360984,0.0009923712350428,0.0001084893228835,-0.0442650690674781,0.0,0.0,0.0,-0.0132212927564978,60.0,11.456846237182615,0.0,-8.262765760491676e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0001033893713611,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0001088739882106,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,8.041396358748898e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0001088739882106,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0005164511385373,287.75054931640625,294.1499938964844,295.5960388183594,294.46405029296875,297.0552978515625,295.64727783203125,289.11431884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011015986092388,0.0009972208645194,0.0001043777883751,-0.0444855988025665,0.0,0.0,0.0,-0.0132623855024576,60.0,11.319412231445312,0.0,-8.273848806084062e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0001033893713611,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0001088739882106,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,8.041396358748898e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0001088739882106,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0005164511385373,287.75054931640625,294.1499938964844,295.5960388183594,294.46405029296875,297.0552978515625,295.64727783203125,289.11431884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011015986092388,0.0009972208645194,0.0001043777883751,-0.0444855988025665,0.0,0.0,0.0,-0.0132623855024576,60.0,11.319412231445312,0.0,-8.273848806084062e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.0001034248052746,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,0.0001089113065972,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,8.04415249149315e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,0.0001089113065972,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,0.0005166282062418,287.7569274902344,294.1499938964844,295.5776672363281,294.4364013671875,297.0408630371094,295.6277770996094,289.11895751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011019753292202,0.0009997019078582,0.0001022734068101,-0.0445984192192554,0.0,0.0,0.0,-0.0132834035903215,60.0,11.250741958618164,0.0,-8.279521068743635e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0001034363885992,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,0.0001089235011022,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,8.045053255045786e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,0.0001089235011022,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,0.0005166860064491,287.7633056640625,294.1499938964844,295.5596008300781,294.4095764160156,297.0263977050781,295.608642578125,289.12359619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001102099660784,0.0010005127405747,0.0001015868474496,-0.0446352884173393,0.0,0.0,0.0,-0.0132902786135673,60.0,11.182600021362305,0.0,-8.28137558528397e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,0.0001034256274579,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0001089121724362,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,8.044216519920155e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0001089121724362,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0005166322807781,287.77606201171875,294.1499938964844,295.52447509765625,294.358642578125,296.99737548828125,295.571533203125,289.1328430175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011019869707524,0.0009997595334425,0.0001022273499984,-0.0446010380983352,0.0,0.0,0.0,-0.0132839055731892,60.0,11.04891586303711,0.0,-8.27965251914975e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,0.0001034256274579,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0001089121724362,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,8.044216519920155e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0001089121724362,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0005166322807781,287.77606201171875,294.1499938964844,295.52447509765625,294.358642578125,296.99737548828125,295.571533203125,289.1328430175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011019869707524,0.0009997595334425,0.0001022273499984,-0.0446010380983352,0.0,0.0,0.0,-0.0132839055731892,60.0,11.04891586303711,0.0,-8.27965251914975e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,0.0001033398584695,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.0001088218486984,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,8.03754519438371e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,0.0001088218486984,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0005162038141861,287.7887268066406,294.1499938964844,295.4908447265625,294.31170654296875,296.9682922363281,295.5372314453125,289.1419677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011010727612301,0.0009937540162354,0.000107318679511,-0.0443279519677162,0.0,0.0,0.0,-0.0132330190390348,60.0,10.921947479248049,0.0,-8.265924833494864e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,0.0001033398584695,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.0001088218486984,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,8.03754519438371e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,0.0001088218486984,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0005162038141861,287.7887268066406,294.1499938964844,295.4908447265625,294.31170654296875,296.9682922363281,295.5372314453125,289.1419677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011010727612301,0.0009937540162354,0.000107318679511,-0.0443279519677162,0.0,0.0,0.0,-0.0132330190390348,60.0,10.921947479248049,0.0,-8.265924833494864e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001032348300213,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0001087112541426,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,8.029376476770267e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0001087112541426,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.000515679246746,287.8013610839844,294.1499938964844,295.4588623046875,294.26910400390625,296.939208984375,295.5037841796875,289.1510314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010999522637575,0.0009864006424322,0.0001135515267378,-0.0439935624599456,0.0,0.0,0.0,-0.0131707051768898,60.0,10.797274589538574,0.0,-8.24913186647791e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001032348300213,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0001087112541426,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,8.029376476770267e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0001087112541426,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.000515679246746,287.8013610839844,294.1499938964844,295.4588623046875,294.26910400390625,296.939208984375,295.5037841796875,289.1510314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010999522637575,0.0009864006424322,0.0001135515267378,-0.0439935624599456,0.0,0.0,0.0,-0.0131707051768898,60.0,10.797274589538574,0.0,-8.24913186647791e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.000103099097032,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,0.0001085683179553,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,8.018819062272087e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,0.0001085683179553,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.000515001185704,287.8124694824219,294.1499938964844,295.4321594238281,294.235595703125,296.91363525390625,295.4755859375,289.158935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010985065018758,0.0009768973104655,0.0001216091841342,-0.0435613803565502,0.0,0.0,0.0,-0.0130901839584112,60.0,10.691099166870115,0.0,-8.227453918152605e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0001030745115713,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0001085424300981,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,8.01690694061108e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0001085424300981,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0005148784257471,287.81396484375,294.1499938964844,295.4286499023437,294.2313232421875,296.91015625,295.471923828125,289.1600036621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001098244683817,0.0009751760517247,0.000123068675748,-0.0434830971062183,0.0,0.0,0.0,-0.0130756003782153,60.0,10.677169799804688,0.0,-8.223531011708476e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,0.0001029894920065,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0001084528994397,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,8.01029455033131e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0001084528994397,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,0.0005144537426531,287.8202819824219,294.1499938964844,295.41424560546875,294.21435546875,296.8956604003906,295.45623779296875,289.1645202636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010973382741212,0.0009692233870737,0.0001281148870475,-0.0432123765349388,0.0,0.0,0.0,-0.0130251590162515,60.0,10.617698669433594,0.0,-8.209970303596492e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0001028765836963,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0001083340030163,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,8.00151246949099e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0001083339957403,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0005138897104188,287.8265380859375,294.1499938964844,295.4003295898437,294.19873046875,296.88116455078125,295.441162109375,289.1689758300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010961359366774,0.0009613178553991,0.0001348180667264,-0.0428528226912021,0.0,0.0,0.0,-0.0129581782966852,60.0,10.56003189086914,0.0,-8.191977940441576e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001026068130158,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.0001080499205272,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,7.980530062923208e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.0001080499205272,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,0.000512542144861,287.83905029296875,294.1499938964844,295.3740539550781,294.1717529296875,296.8523254394531,295.4128723144531,289.1778564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010932633886113,0.0009424299933016,0.0001508334244135,-0.0419937148690223,0.0,0.0,0.0,-0.0127981472760438,60.0,10.451176643371582,0.0,-8.149071106799965e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001026068130158,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.0001080499205272,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,7.980530062923208e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.0001080499205272,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,0.000512542144861,287.83905029296875,294.1499938964844,295.3740539550781,294.1717529296875,296.8523254394531,295.4128723144531,289.1778564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010932633886113,0.0009424299933016,0.0001508334244135,-0.0419937148690223,0.0,0.0,0.0,-0.0127981472760438,60.0,10.451176643371582,0.0,-8.149071106799965e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0001022859287331,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0001077120105037,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,7.955572800710797e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0001077120105037,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,0.0005109392805024,287.8515014648437,294.1499938964844,295.3500061035156,294.1508178710937,296.82373046875,295.38690185546875,289.1866455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010898443870246,0.0009199631167575,0.0001698812411632,-0.0409717001020908,0.0,0.0,0.0,-0.0126077812165021,60.0,10.350120544433594,0.0,-8.098181325522091e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0001022859287331,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0001077120105037,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,7.955572800710797e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0001077120105037,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,0.0005109392805024,287.8515014648437,294.1499938964844,295.3500061035156,294.1508178710937,296.82373046875,295.38690185546875,289.1866455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010898443870246,0.0009199631167575,0.0001698812411632,-0.0409717001020908,0.0,0.0,0.0,-0.0126077812165021,60.0,10.350120544433594,0.0,-8.098181325522091e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,0.0001019297196762,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,0.0001073369057849,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,7.92786740930751e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,0.0001073369057849,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.000509159930516,287.8638610839844,294.1499938964844,295.3273010253906,294.1340026855469,296.7953491210937,295.36260986328125,289.1953430175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010860491311177,0.0008950231713242,0.0001910259597934,-0.0398370362818241,0.0,0.0,0.0,-0.0123964613303542,60.0,10.25497817993164,0.0,-8.041875787512255e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,0.0001019297196762,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,0.0001073369057849,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,7.92786740930751e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,0.0001073369057849,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.000509159930516,287.8638610839844,294.1499938964844,295.3273010253906,294.1340026855469,296.7953491210937,295.36260986328125,289.1953430175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010860491311177,0.0008950231713242,0.0001910259597934,-0.0398370362818241,0.0,0.0,0.0,-0.0123964613303542,60.0,10.25497817993164,0.0,-8.041875787512255e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,0.0001015513698803,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0001069384888978,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,7.898440526332706e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0001069384888978,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,0.0005072699859738,287.8761291503906,294.1499938964844,295.3050537109375,294.119140625,296.7672119140625,295.33953857421875,289.2039489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010820181341841,0.0008685328066349,0.0002134852984454,-0.0386316701769828,0.0,0.0,0.0,-0.0121720051392912,60.0,10.163948059082031,-0.0,-7.982286120977734e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,0.0001015513698803,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0001069384888978,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,7.898440526332706e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0001069384888978,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,0.0005072699859738,287.8761291503906,294.1499938964844,295.3050537109375,294.119140625,296.7672119140625,295.33953857421875,289.2039489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010820181341841,0.0008685328066349,0.0002134852984454,-0.0386316701769828,0.0,0.0,0.0,-0.0121720051392912,60.0,10.163948059082031,-0.0,-7.982286120977734e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0001013576329569,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0001067344783223,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,7.883372018113732e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0001067344710463,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,0.0005063022254034,287.8822937011719,294.1499938964844,295.2940673828125,294.11236572265625,296.753173828125,295.3282165527344,289.208251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010799523442983,0.0008549680351279,0.0002249842800665,-0.0380143858492374,0.0,0.0,0.0,-0.0120570613071322,60.0,10.118995666503906,-0.0,-7.951858549404278e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0001011554559227,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0001065215765265,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,7.867647218517959e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0001065215692506,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0005052923224866,287.8883972167969,294.1499938964844,295.2832336425781,294.1060485839844,296.7392272949219,295.3173217773437,289.2125244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010777985444292,0.000840812397655,0.0002369861758779,-0.0373701602220535,0.0,0.0,0.0,-0.0119371199980378,60.0,10.075642585754396,-0.0,-7.920166922303906e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.0001007475948426,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,0.0001060920694726,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,7.835924770915881e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,0.0001060920694726,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,0.0005032549379393,287.90057373046875,294.1499938964844,295.2618408203125,294.0946655273437,296.71142578125,295.2956848144531,289.2210388183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010734542738646,0.0008122552535496,0.0002611990785226,-0.0360703840851783,0.0,0.0,0.0,-0.0116951586678624,60.0,9.98981475830078,-0.0,-7.856426265107076e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.0001007475948426,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,0.0001060920694726,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,7.835924770915881e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,0.0001060920694726,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,0.0005032549379393,287.90057373046875,294.1499938964844,295.2618408203125,294.0946655273437,296.71142578125,295.2956848144531,289.2210388183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010734542738646,0.0008122552535496,0.0002611990785226,-0.0360703840851783,0.0,0.0,0.0,-0.0116951586678624,60.0,9.98981475830078,-0.0,-7.856426265107076e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,0.0001003230572678,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0001056450200849,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,7.802905020071194e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0001056450128089,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,0.0005011343164369,287.91259765625,294.1499938964844,295.2408752441406,294.0848693847656,296.6840515136719,295.275146484375,289.2294006347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010689300252124,0.0007825308130122,0.0002863992122001,-0.0347172915935516,0.0,0.0,0.0,-0.0114432945847511,60.0,9.909408569335938,-0.0,-7.790354317194216e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,0.0001003230572678,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0001056450200849,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,7.802905020071194e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0001056450128089,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,0.0005011343164369,287.91259765625,294.1499938964844,295.2408752441406,294.0848693847656,296.6840515136719,295.275146484375,289.2294006347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010689300252124,0.0007825308130122,0.0002863992122001,-0.0347172915935516,0.0,0.0,0.0,-0.0114432945847511,60.0,9.909408569335938,-0.0,-7.790354317194216e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.98999530565925e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0001051994695444,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,7.769997318973765e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0001051994695444,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,0.0004990208544768,287.9246520996094,294.1499938964844,295.2203674316406,294.0765075683594,296.6567687988281,295.2548522949219,289.2377624511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010644226567819,0.0007529064314439,0.0003115161962341,-0.0333685651421546,0.0,0.0,0.0,-0.0111922863870859,60.0,9.829689025878906,-0.0,-7.72478259136733e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.98999530565925e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0001051994695444,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,7.769997318973765e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0001051994695444,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,0.0004990208544768,287.9246520996094,294.1499938964844,295.2203674316406,294.0765075683594,296.6567687988281,295.2548522949219,289.2377624511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010644226567819,0.0007529064314439,0.0003115161962341,-0.0333685651421546,0.0,0.0,0.0,-0.0111922863870859,60.0,9.829689025878906,-0.0,-7.72478259136733e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.948929073289035e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,0.0001047670157277,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,7.738056592643261e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,0.0001047670157277,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,0.0004969695000909,287.93603515625,294.1499938964844,295.2010498046875,294.0697631835937,296.6309814453125,295.2362670898437,289.2456359863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010600463720038,0.0007241526618599,0.0003358937683515,-0.0320593044161796,0.0,0.0,0.0,-0.0109486477449536,60.0,9.758480072021484,-0.0,-7.661403600423e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.947218495653942e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0001047490004566,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,7.736725819995627e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,0.0001047490004566,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0004968840512447,287.9365234375,294.1499938964844,295.20025634765625,294.06951904296875,296.6299133300781,295.2355041503906,289.2459716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010598640656098,0.000722954981029,0.0003369091718923,-0.0320047661662101,0.0,0.0,0.0,-0.0109385000541806,60.0,9.755513191223145,-0.0,-7.658768907958803e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.925986523739994e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,0.000104525424831,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,7.720212306594476e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,0.000104525424831,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,0.0004958235076628,287.94244384765625,294.1499938964844,295.1903686523437,294.0664978027344,296.6166076660156,295.2260131835937,289.25006103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010576023487374,0.0007080893265083,0.0003495129931252,-0.0313278138637542,0.0,0.0,0.0,-0.0108125433325767,60.0,9.719560623168944,-0.0,-7.62611023219506e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
