time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17730960,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.904734906740488e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0001043016382027,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,7.703683513682336e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0001043016309267,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,0.0004947619163431,287.9483337402344,294.1499938964844,295.1805725097656,294.0637512207031,296.6033020019531,295.2165222167969,289.2541198730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010553381871432,0.0006932094693183,0.0003621287178248,-0.0306501723825931,0.0,0.0,0.0,-0.0106864655390381,60.0,9.683533668518066,-0.0,-7.59348992573905e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.862647129921244e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,0.0001038584232446,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,7.670948252780363e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,0.0001038584232446,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0004926595138385,287.9601135253906,294.1499938964844,295.16131591796875,294.0591125488281,296.5768127441406,295.1978759765625,289.2622375488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010508529376238,0.0006637402693741,0.0003871126682497,-0.029307996854186,0.0,0.0,0.0,-0.0104367639869451,60.0,9.613423347473145,-0.0,-7.529092727054376e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.862647129921244e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,0.0001038584232446,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,7.670948252780363e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,0.0001038584232446,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0004926595138385,287.9601135253906,294.1499938964844,295.16131591796875,294.0591125488281,296.5768127441406,295.1978759765625,289.2622375488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010508529376238,0.0006637402693741,0.0003871126682497,-0.029307996854186,0.0,0.0,0.0,-0.0104367639869451,60.0,9.613423347473145,-0.0,-7.529092727054376e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.821639832807703e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0001034265951602,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.639053364982828e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0001034265951602,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,0.0004906111280433,287.9718017578125,294.1499938964844,295.1424865722656,294.0555114746094,296.5506286621094,295.1798400878906,289.270263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010464838705956,0.000635027885437,0.0004114559560548,-0.0280001405626535,0.0,0.0,0.0,-0.0101934811100363,60.0,9.547415733337402,-0.0,-7.466613283213519e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.821639832807703e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0001034265951602,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.639053364982828e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0001034265951602,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,0.0004906111280433,287.9718017578125,294.1499938964844,295.1424865722656,294.0555114746094,296.5506286621094,295.1798400878906,289.270263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010464838705956,0.000635027885437,0.0004114559560548,-0.0280001405626535,0.0,0.0,0.0,-0.0101934811100363,60.0,9.547415733337402,-0.0,-7.466613283213519e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.781038534129038e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,0.0001029990526149,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,7.607474981341511e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0001029990526149,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0004885830567218,287.9834899902344,294.1499938964844,295.1240539550781,294.05279541015625,296.5245666503906,295.1620178222656,289.2782592773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421567130833,0.0006065999623388,0.0004355567216407,-0.026705102995038,0.0,0.0,0.0,-0.0099526019766926,60.0,9.48247241973877,-0.0,-7.405009938565854e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.781038534129038e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,0.0001029990526149,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,7.607474981341511e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0001029990526149,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0004885830567218,287.9834899902344,294.1499938964844,295.1240539550781,294.05279541015625,296.5245666503906,295.1620178222656,289.2782592773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421567130833,0.0006065999623388,0.0004355567216407,-0.026705102995038,0.0,0.0,0.0,-0.0099526019766926,60.0,9.48247241973877,-0.0,-7.405009938565854e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.742853580974042e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,0.0001025969395413,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,7.577775249956176e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.0001025969395413,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0004866755916737,287.9949951171875,294.1499938964844,295.1060485839844,294.05084228515625,296.4989624023437,295.14508056640625,289.2861022949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038089278154,0.0005798634374514,0.0004582258698064,-0.0254869908094406,0.0,0.0,0.0,-0.009726065210998,60.0,9.423563957214355,-0.0,-7.347304631366569e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.742853580974042e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,0.0001025969395413,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,7.577775249956176e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.0001025969395413,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0004866755916737,287.9949951171875,294.1499938964844,295.1060485839844,294.05084228515625,296.4989624023437,295.14508056640625,289.2861022949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038089278154,0.0005798634374514,0.0004582258698064,-0.0254869908094406,0.0,0.0,0.0,-0.009726065210998,60.0,9.423563957214355,-0.0,-7.347304631366569e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.72331763477996e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.0001023912191158,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,7.562580867670476e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.0001023912191158,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,0.0004856997402384,288.0007629394531,294.1499938964844,295.0971984863281,294.0501403808594,296.48614501953125,295.1365661621094,289.2900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360078886151,0.0005661848117597,0.0004698230477515,-0.0248637553304433,0.0,0.0,0.0,-0.0096101658418774,60.0,9.393537521362305,-0.0,-7.317868977452235e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.704981493996456e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,0.0001021981297526,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.548319263150916e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,0.0001021981297526,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,0.0004847838135901,288.0065002441406,294.1499938964844,295.0884704589844,294.0495910644531,296.47344970703125,295.1283264160156,289.2939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010340546723455,0.0005533461808227,0.0004807084624189,-0.0242787655442953,0.0,0.0,0.0,-0.0095013845711946,60.0,9.365478515625,-0.0,-7.290294945505593e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,9.66921797953546e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0001018215261865,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,7.520503277191892e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0001018215261865,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,0.000482997362269,288.0179443359375,294.1499938964844,295.0712890625,294.04888916015625,296.4482116699219,295.112060546875,289.3016967773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302423033863,0.0005283054779283,0.0005019368254579,-0.023137716576457,0.0,0.0,0.0,-0.0092892022803425,60.0,9.310751914978027,-0.0,-7.236664600895892e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,9.66921797953546e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0001018215261865,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,7.520503277191892e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0001018215261865,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,0.000482997362269,288.0179443359375,294.1499938964844,295.0712890625,294.04888916015625,296.4482116699219,295.112060546875,289.3016967773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302423033863,0.0005283054779283,0.0005019368254579,-0.023137716576457,0.0,0.0,0.0,-0.0092892022803425,60.0,9.310751914978027,-0.0,-7.236664600895892e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.635994501877576e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0001014716690406,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,7.49466271372512e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,0.0001014716690406,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,0.0004813377745449,288.0292663574219,294.1499938964844,295.05450439453125,294.0486755371094,296.42333984375,295.0964050292969,289.3093566894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267021134495,0.0005050429026596,0.0005216592689976,-0.0220776163041591,0.0,0.0,0.0,-0.0090920943766832,60.0,9.260112762451172,-0.0,-7.18701969049107e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.635994501877576e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0001014716690406,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,7.49466271372512e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,0.0001014716690406,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,0.0004813377745449,288.0292663574219,294.1499938964844,295.05450439453125,294.0486755371094,296.42333984375,295.0964050292969,289.3093566894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267021134495,0.0005050429026596,0.0005216592689976,-0.0220776163041591,0.0,0.0,0.0,-0.0090920943766832,60.0,9.260112762451172,-0.0,-7.18701969049107e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.604926890460774e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.0001011445128824,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,7.470499258488417e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.0001011445128824,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0004797859000973,288.0404968261719,294.1499938964844,295.0381164550781,294.0487670898437,296.3988952636719,295.08135986328125,289.3169250488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010233913781121,0.000483289884869,0.0005401014932431,-0.0210862401872873,0.0,0.0,0.0,-0.0089077753946185,60.0,9.21329116821289,-0.0,-7.140750568623845e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.604926890460774e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.0001011445128824,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,7.470499258488417e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.0001011445128824,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0004797859000973,288.0404968261719,294.1499938964844,295.0381164550781,294.0487670898437,296.3988952636719,295.08135986328125,289.3169250488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010233913781121,0.000483289884869,0.0005401014932431,-0.0210862401872873,0.0,0.0,0.0,-0.0089077753946185,60.0,9.21329116821289,-0.0,-7.140750568623845e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,9.574758587405086e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,0.0001008268227451,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,7.447035022778437e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,0.0001008268154691,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0004782789037562,288.0516662597656,294.1499938964844,295.02215576171875,294.04913330078125,296.3746032714844,295.0664978027344,289.3244323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201766854152,0.0004621662665158,0.0005580104188993,-0.020123491063714,0.0,0.0,0.0,-0.0087287910282611,60.0,9.168166160583496,-0.0,-7.095963638903413e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,9.574758587405086e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,0.0001008268227451,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,7.447035022778437e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,0.0001008268154691,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0004782789037562,288.0516662597656,294.1499938964844,295.02215576171875,294.04913330078125,296.3746032714844,295.0664978027344,289.3244323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201766854152,0.0004621662665158,0.0005580104188993,-0.020123491063714,0.0,0.0,0.0,-0.0087287910282611,60.0,9.168166160583496,-0.0,-7.095963638903413e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.559128375258295e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,0.000100662226032,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,7.434878352796659e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,0.000100662226032,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,0.0004774981644004,288.0572814941406,294.1499938964844,295.0143127441406,294.0493469238281,296.3624572753906,295.0590515136719,289.32818603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010185111314058,0.0004512223531492,0.0005672887200489,-0.0196246784180402,0.0,0.0,0.0,-0.0086360611021518,60.0,9.145146369934082,-0.0,-7.07281557765782e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.544974454911426e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0001005131780402,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.423869101330638e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0001005131780402,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0004767911450471,288.0628662109375,294.1499938964844,295.006591796875,294.0495910644531,296.3502502441406,295.0516052246094,289.3319396972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017004949972,0.000441312091425,0.0005756928585469,-0.0191729646176099,0.0,0.0,0.0,-0.0085520995780825,60.0,9.122042655944824,-0.0,-7.051885830833271e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.5194649475161e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0001002445496851,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.404028292512521e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0001002445496851,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,0.0004755168920382,288.07403564453125,294.1499938964844,294.9914245605469,294.05010986328125,296.3260498046875,295.037109375,289.33941650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010142864193767,0.0004234507796354,0.0005908356397412,-0.018358813598752,0.0,0.0,0.0,-0.0084007559344172,60.0,9.079400062561035,-0.0,-7.014243408320908e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.5194649475161e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0001002445496851,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.404028292512521e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0001002445496851,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,0.0004755168920382,288.07403564453125,294.1499938964844,294.9914245605469,294.05010986328125,296.3260498046875,295.037109375,289.33941650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010142864193767,0.0004234507796354,0.0005908356397412,-0.018358813598752,0.0,0.0,0.0,-0.0084007559344172,60.0,9.079400062561035,-0.0,-7.014243408320908e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.496784332441166e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001000057163764,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,7.386388460872695e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001000057163764,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.00047438396723,288.08514404296875,294.1499938964844,294.97662353515625,294.0505065917969,296.3021545410156,295.0231018066406,289.3468322753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010118705686181,0.0004075704200658,0.0006043000612407,-0.0176349282264709,0.0,0.0,0.0,-0.0082662031054496,60.0,9.040239334106444,-0.0,-6.980859978966691e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.496784332441166e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001000057163764,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,7.386388460872695e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001000057163764,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.00047438396723,288.08514404296875,294.1499938964844,294.97662353515625,294.0505065917969,296.3021545410156,295.0231018066406,289.3468322753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010118705686181,0.0004075704200658,0.0006043000612407,-0.0176349282264709,0.0,0.0,0.0,-0.0082662031054496,60.0,9.040239334106444,-0.0,-6.980859978966691e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.477361163590103e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,9.980117465602234e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,7.371281390078366e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,9.980117465602234e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0004734137037303,288.0961608886719,294.1499938964844,294.9622497558594,294.0507202148437,296.27862548828125,295.0095520019531,289.3541564941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098000057041,0.0003939704329241,0.0006158296018838,-0.0170149691402912,0.0,0.0,0.0,-0.0081509640440344,60.0,9.003839492797852,-0.0,-6.952333819754132e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.477361163590103e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,9.980117465602234e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,7.371281390078366e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,9.980117465602234e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0004734137037303,288.0961608886719,294.1499938964844,294.9622497558594,294.0507202148437,296.27862548828125,295.0095520019531,289.3541564941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098000057041,0.0003939704329241,0.0006158296018838,-0.0170149691402912,0.0,0.0,0.0,-0.0081509640440344,60.0,9.003839492797852,-0.0,-6.952333819754132e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,9.460278670303524e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.96212984318845e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,7.357994763879105e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.962129115592688e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,0.0004725604376289,288.1070861816406,294.1499938964844,294.9482421875,294.0506286621094,296.2554626464844,294.99639892578125,289.3613586425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010079795029014,0.0003820098645519,0.0006259696092456,-0.0164697263389825,0.0,0.0,0.0,-0.0080496184527874,60.0,8.970243453979492,-0.0,-6.92729500428868e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,9.460278670303524e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.96212984318845e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,7.357994763879105e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.962129115592688e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,0.0004725604376289,288.1070861816406,294.1499938964844,294.9482421875,294.0506286621094,296.2554626464844,294.99639892578125,289.3613586425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010079795029014,0.0003820098645519,0.0006259696092456,-0.0164697263389825,0.0,0.0,0.0,-0.0080496184527874,60.0,8.970243453979492,-0.0,-6.92729500428868e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.853515625,0.0,0.0,9.450234938412903e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,9.951552783604713e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,7.350182568188757e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,9.95155205600895e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004720586875919,288.1125793457031,294.1499938964844,294.94140625,294.0504150390625,296.24383544921875,294.98980712890625,289.364990234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010069089476019,0.0003749770694412,0.0006319318781606,-0.0161491185426712,0.0,0.0,0.0,-0.007990026846528,60.0,8.953204154968262,-0.0,-6.912593164543068e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590087890625,0.0,0.0,9.441934525966644e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,9.942812175722791e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85894775390625,0.0,0.0,7.343727338593453e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85894775390625,0.0,0.0,9.942812175722791e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,0.0004716440744232,288.1180419921875,294.1499938964844,294.93463134765625,294.05010986328125,296.232177734375,294.98321533203125,289.3686218261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060255881398,0.0003691655001603,0.0006368600879795,-0.0158841777592897,0.0,0.0,0.0,-0.0079407896846532,60.0,8.93586540222168,-0.0,-6.900455673530814e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,9.42846600082703e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,9.928629151545464e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,7.333251414820552e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,9.928628423949704e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,0.0004709713102784,288.1289978027344,294.1499938964844,294.9214172363281,294.0491027832031,296.20904541015625,294.97027587890625,289.3758239746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045904200524,0.0003597350732889,0.0006448553758673,-0.0154542541131377,0.0,0.0,0.0,-0.0078608840703964,60.0,8.90334415435791,-0.0,-6.88078358734856e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,9.42846600082703e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,9.928629151545464e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,7.333251414820552e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,9.928628423949704e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,0.0004709713102784,288.1289978027344,294.1499938964844,294.9214172363281,294.0491027832031,296.20904541015625,294.97027587890625,289.3758239746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045904200524,0.0003597350732889,0.0006448553758673,-0.0154542541131377,0.0,0.0,0.0,-0.0078608840703964,60.0,8.90334415435791,-0.0,-6.88078358734856e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.41778562264517e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,9.917382703861222e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,7.3249451816082e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,9.917382703861222e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,0.0004704378370661,288.1398620605469,294.1499938964844,294.9085693359375,294.0474548339844,296.1861877441406,294.9576416015625,289.3829650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034530423581,0.0003522573097143,0.0006511957035399,-0.0151133444160223,0.0,0.0,0.0,-0.0077975266613066,60.0,8.872779846191406,-0.0,-6.865204227324284e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.41778562264517e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,9.917382703861222e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,7.3249451816082e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,9.917382703861222e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,0.0004704378370661,288.1398620605469,294.1499938964844,294.9085693359375,294.0474548339844,296.1861877441406,294.9576416015625,289.3829650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034530423581,0.0003522573097143,0.0006511957035399,-0.0151133444160223,0.0,0.0,0.0,-0.0077975266613066,60.0,8.872779846191406,-0.0,-6.865204227324284e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.410199709236622e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,9.909393702400848e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,7.319044379983097e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,9.909393702400848e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,0.0004700588760897,288.15069580078125,294.1499938964844,294.8961181640625,294.0450744628906,296.16363525390625,294.9453125,289.3900451660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026439558714,0.0003469455405138,0.0006556984153576,-0.014871179126203,0.0,0.0,0.0,-0.0077525158412754,60.0,8.843605995178223,-0.0,-6.854148892898594e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.410199709236622e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,9.909393702400848e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,7.319044379983097e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,9.909393702400848e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,0.0004700588760897,288.15069580078125,294.1499938964844,294.8961181640625,294.0450744628906,296.16363525390625,294.9453125,289.3900451660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026439558714,0.0003469455405138,0.0006556984153576,-0.014871179126203,0.0,0.0,0.0,-0.0077525158412754,60.0,8.843605995178223,-0.0,-6.854148892898594e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90240478515625,0.0,0.0,9.405394666828216e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.904333273880184e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,7.315307448152453e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.904333273880184e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,0.0004698188567999,288.1614990234375,294.1499938964844,294.884033203125,294.0418395996094,296.1414489746094,294.9332275390625,289.39703369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021316120401,0.0003435810795053,0.000658550474327,-0.0147177902981638,0.0,0.0,0.0,-0.0077240061946213,60.0,8.815812110900879,-0.0,-6.847150757494094e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90240478515625,0.0,0.0,9.405394666828216e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.904333273880184e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,7.315307448152453e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.904333273880184e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,0.0004698188567999,288.1614990234375,294.1499938964844,294.884033203125,294.0418395996094,296.1414489746094,294.9332275390625,289.39703369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021316120401,0.0003435810795053,0.000658550474327,-0.0147177902981638,0.0,0.0,0.0,-0.0077240061946213,60.0,8.815812110900879,-0.0,-6.847150757494094e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
