time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733300,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,9.401515126228333e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,9.90024855127558e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,7.312290108529851e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,9.90024782367982e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,0.0004696250543929,288.1668701171875,294.1499938964844,294.87811279296875,294.0398864746094,296.1303100585937,294.9271850585937,289.4005432128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017182212322,0.0003408647608011,0.000660853460431,-0.0145939495414495,0.0,0.0,0.0,-0.0077009899541735,60.0,8.801911354064941,-0.0,-6.84150336383027e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132080078125,0.0,0.0,9.399408008903264e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,9.898029384203257e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,7.310650835279375e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,9.898029384203257e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,0.000469519814942,288.1722717285156,294.1499938964844,294.872314453125,294.0376892089844,296.1191711425781,294.9211120605469,289.404052734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014948202297,0.0003393896913621,0.0006621050997637,-0.0145266987383365,0.0,0.0,0.0,-0.0076884971931576,60.0,8.787840843200684,-0.0,-6.838438082468201e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,9.398093243362382e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,9.896644769469276e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,7.309628563234583e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,9.896644769469276e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,0.0004694541275966,288.1830444335937,294.1499938964844,294.8609619140625,294.032470703125,296.0970458984375,294.9091796875,289.4110412597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013540741056,0.0003384689916856,0.0006628850242123,-0.0144847240298986,0.0,0.0,0.0,-0.0076806927099823,60.0,8.760397911071777,-0.0,-6.836524590880799e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,9.398093243362382e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,9.896644769469276e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,7.309628563234583e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,9.896644769469276e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,0.0004694541275966,288.1830444335937,294.1499938964844,294.8609619140625,294.032470703125,296.0970458984375,294.9091796875,289.4110412597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013540741056,0.0003384689916856,0.0006628850242123,-0.0144847240298986,0.0,0.0,0.0,-0.0076806927099823,60.0,8.760397911071777,-0.0,-6.836524590880799e-08,0.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.050000000745058,9.399824193678796e-05,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.050000000745058,9.89846812444739e-05,298.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.050000000745058,7.310974615393206e-05,298.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.050000000745058,9.89846812444739e-05,298.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.050000000745058,0.0004695406241808,288.1937866210937,284.95001220703125,294.8500061035156,294.0260925292969,296.0751647949219,294.8974304199219,289.4179382324219,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.001001539058052,0.0003396813990548,0.0006618576589971,-0.0145399989560246,0.0,0.0,0.0,-0.0076909684576094,60.0,8.733604431152344,-0.0,-6.839044175421807e-08,1.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.050000000745058,9.399824193678796e-05,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.050000000745058,9.89846812444739e-05,298.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.050000000745058,7.310974615393206e-05,298.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.050000000745058,9.89846812444739e-05,298.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.050000000745058,0.0004695406241808,288.1937866210937,284.95001220703125,294.8500061035156,294.0260925292969,296.0751647949219,294.8974304199219,289.4179382324219,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.001001539058052,0.0003396813990548,0.0006618576589971,-0.0145399989560246,0.0,0.0,0.0,-0.0076909684576094,60.0,8.733604431152344,-0.0,-6.839044175421807e-08,1.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9553527832031,0.6343072652816772,0.050000000745058,0.0406883880496025,298.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9553527832031,0.6343072652816772,0.050000000745058,0.0428468324244022,298.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9553527832031,0.6343072652816772,0.050000000745058,0.0316465236246585,298.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9553527832031,0.6343072652816772,0.050000000745058,0.0428468324244022,298.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.955322265625,0.6343072652816772,0.050000000745058,0.2032469063997268,289.1361083984375,284.95001220703125,294.8446960449219,294.0226745605469,297.36199951171875,297.7975158691406,289.6049194335937,1.0,0.1096982210874557,0.2000000029802322,0.1500000059604644,0.8449221253395081,1.0,-0.43348029255867,0.0129690589383244,0.4205112159252167,-0.1043317317962646,0.0,0.0,0.0,10.238494873046877,60.0,1125.5941162109375,0.0,12.233465194702148,1.0,281.0979919433594,283.7094116210937,300.9457092285156,302.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.61375887490929e-21,4.306879841351429e-21,4.306879437454645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188903808594,0.6330531239509583,0.050000000745058,0.0452439449727535,298.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188903808594,0.6330531239509583,0.050000000745058,0.0476440526545047,298.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188903808594,0.6330531239509583,0.050000000745058,0.0351897366344928,298.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188903808594,0.6330531239509583,0.050000000745058,0.0476440526545047,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188903808594,0.6330531239509583,0.050000000745058,0.2260028719902038,290.13018798828125,284.95001220703125,294.83953857421875,294.01934814453125,297.5310974121094,298.49102783203125,290.73992919921875,1.0,0.1210903450846672,0.4000000059604645,0.1500000059604644,0.6898442506790161,1.0,-0.4820810556411743,0.0163699015974998,0.4657111763954162,-0.1128551438450813,1.0,1.0,0.0,12.487190246582031,60.0,6960.8515625,0.0,16.682817459106445,1.0,281.15234375,287.4142150878906,300.9287109375,302.7256164550781,293.1499938964844,293.1499938964844,283.1499938964844,2769.15283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1007606163620948,1.0,0.0,0.0,0.5219077467918396,0.5219225883483887,2.466000239564892e-07,3.1164662837982178,3.1164536476135254,1.2767454791173805e-05,0.0,0.0,-0.0,3860.892333984375,0.0,11.238097190856934,1241.75048828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.377197265625,0.5737870931625366,0.050000000745058,0.0456649251282215,298.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.377197265625,0.5737870931625366,0.050000000745058,0.048087365925312,298.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.377197265625,0.5737870931625366,0.050000000745058,0.0355171635746955,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.377197265625,0.5737870931625366,0.050000000745058,0.048087365925312,298.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.377197265625,0.5737870931625366,0.050000000745058,0.2281057685613632,287.1787109375,284.95001220703125,294.82977294921875,294.0130920410156,297.48150634765625,298.4552917480469,286.3582458496094,1.0,0.1407056152820587,0.800000011920929,0.1500000059604644,0.3796884715557098,1.0,-0.4865654408931732,0.0552388243377208,0.4313266277313232,-0.0751539096236229,1.0,1.0,0.0,19.746671676635746,60.0,15134.1328125,0.0,23.21373748779297,1.0,282.31524658203125,286.0512390136719,299.0667419433594,301.0227355957031,293.1499938964844,293.1499938964844,283.1499938964844,2679.6259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083280444145203,1.0,0.0,0.0,1.0903377532958984,1.0903398990631104,7.954484004812913e-08,4.265687942504883,4.2656779289245605,9.787946510186885e-06,0.0,0.0,-0.0,5562.23095703125,0.0,39.69534683227539,1895.4049072265625,0.0,976.1559448242188,0.2791596353054046,1.0,0.0,3.0,1.0,0.0
17733840,298.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.377197265625,0.5737870931625366,0.050000000745058,0.0456649251282215,298.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.377197265625,0.5737870931625366,0.050000000745058,0.048087365925312,298.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.377197265625,0.5737870931625366,0.050000000745058,0.0355171635746955,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.377197265625,0.5737870931625366,0.050000000745058,0.048087365925312,298.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.377197265625,0.5737870931625366,0.050000000745058,0.2281057685613632,287.1787109375,284.95001220703125,294.82977294921875,294.0130920410156,297.48150634765625,298.4552917480469,286.3582458496094,1.0,0.1407056152820587,0.800000011920929,0.1500000059604644,0.3796884715557098,1.0,-0.4865654408931732,0.0552388243377208,0.4313266277313232,-0.0751539096236229,1.0,1.0,0.0,19.746671676635746,60.0,15134.1328125,0.0,23.21373748779297,1.0,282.31524658203125,286.0512390136719,299.0667419433594,301.0227355957031,293.1499938964844,293.1499938964844,283.1499938964844,2679.6259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083280444145203,1.0,0.0,0.0,1.0903377532958984,1.0903398990631104,7.954484004812913e-08,4.265687942504883,4.2656779289245605,9.787946510186885e-06,0.0,0.0,-0.0,5562.23095703125,0.0,39.69534683227539,1895.4049072265625,0.0,976.1559448242188,0.2791596353054046,1.0,0.0,3.0,1.0,0.0
17733900,298.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.5549426078796387,0.050000000745058,0.0457789078354835,298.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.5549426078796387,0.050000000745058,0.0482073947787284,298.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.5549426078796387,0.050000000745058,0.0356058180332183,298.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.5549426078796387,0.050000000745058,0.0482073947787284,298.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.5549426078796387,0.050000000745058,0.2286751270294189,285.9237060546875,284.95001220703125,294.8251647949219,294.0101318359375,297.4097900390625,298.41455078125,285.5628662109375,1.0,0.1493909209966659,1.0,0.1500000059604644,0.2246105968952179,1.0,-0.4877713024616241,0.1487716138362884,0.3389996886253357,0.0177426822483539,1.0,1.0,0.0,22.80470085144043,60.0,14226.4033203125,0.0,26.44886016845703,1.0,282.69830322265625,285.3013916015625,297.8602905273437,299.4971008300781,293.1499938964844,293.1499938964844,283.1499938964844,4125.1240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289490461349487,1.0,0.0,0.0,1.3528276681900024,1.3528307676315308,1.2212665012611978e-07,4.265917778015137,4.265908241271973,9.785982001631057e-06,0.0,0.0,-0.0,5063.03369140625,0.0,75.78697967529297,1895.436279296875,0.0,1101.55126953125,0.34044149518013,1.0,0.0,3.0,1.0,0.0
17733960,298.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.5382171869277954,0.050000000745058,0.0459008887410163,298.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.5382171869277954,0.050000000745058,0.0483358465135097,298.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.5382171869277954,0.050000000745058,0.0357006900012493,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.5382171869277954,0.050000000745058,0.0483358465135097,298.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.5382171869277954,0.050000000745058,0.2292844355106353,285.4041442871094,284.95001220703125,294.8207092285156,294.0072937011719,297.0028076171875,298.3747863769531,285.27081298828125,1.0,0.1572649925947189,1.0,0.1500000059604644,0.1796884685754776,1.0,-0.4890801310539245,0.1986386775970459,0.2904414534568786,0.0671647191047668,1.0,1.0,0.0,26.07402992248535,60.0,13728.4501953125,0.0,29.608272552490234,1.0,282.9335021972656,285.0321655273437,297.13482666015625,298.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,5625.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021955013275146,1.0,0.0,0.0,1.579862117767334,1.5798664093017578,1.6654512080549466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.72607421875,0.0,120.7042465209961,1895.4371337890625,0.0,941.09423828125,0.3984552919864654,1.0,0.0,3.0,1.0,0.0
17734020,298.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.5187754034996033,0.050000000745058,0.0460815131664276,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.5187754034996033,0.050000000745058,0.0485260523855686,298.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.5187754034996033,0.050000000745058,0.0358411781489849,298.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.5187754034996033,0.050000000745058,0.0485260523855686,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.5187754034996033,0.050000000745058,0.2301867008209228,285.0715026855469,284.95001220703125,294.81231689453125,294.0019836425781,295.3949890136719,298.3053894042969,285.0043334960937,1.0,0.1713150888681411,1.0,0.1500000059604644,0.0898442342877388,1.0,-0.4909982085227966,0.4430945515632629,0.0479036383330822,0.3102464079856872,0.9835935831069946,0.9835935831069946,0.0,30.939971923828125,60.0,13371.6533203125,-0.0,35.66271209716797,1.0,283.1142883300781,284.74102783203125,296.6349792480469,297.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,9031.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135974287986755,1.0,0.0,0.0,1.9924066066741943,1.9924134016036987,2.648801000759704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1552734375,0.0,242.44610595703125,1895.4371337890625,0.0,550.4423217773438,0.498792827129364,1.0,0.0,3.0,1.0,0.0
17734080,298.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.5187754034996033,0.050000000745058,0.0460815131664276,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.5187754034996033,0.050000000745058,0.0485260523855686,298.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.5187754034996033,0.050000000745058,0.0358411781489849,298.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.5187754034996033,0.050000000745058,0.0485260523855686,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.5187754034996033,0.050000000745058,0.2301867008209228,285.0715026855469,284.95001220703125,294.81231689453125,294.0019836425781,295.3949890136719,298.3053894042969,285.0043334960937,1.0,0.1713150888681411,1.0,0.1500000059604644,0.0898442342877388,1.0,-0.4909982085227966,0.4430945515632629,0.0479036383330822,0.3102464079856872,0.9835935831069946,0.9835935831069946,0.0,30.939971923828125,60.0,13371.6533203125,-0.0,35.66271209716797,1.0,283.1142883300781,284.74102783203125,296.6349792480469,297.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,9031.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135974287986755,1.0,0.0,0.0,1.9924066066741943,1.9924134016036987,2.648801000759704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1552734375,0.0,242.44610595703125,1895.4371337890625,0.0,550.4423217773438,0.498792827129364,1.0,0.0,3.0,1.0,0.0
17734140,298.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5074024796485901,0.050000000745058,0.0462170206010341,298.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5074024796485901,0.050000000745058,0.0486687459051609,298.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5074024796485901,0.050000000745058,0.0359465703368186,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5074024796485901,0.050000000745058,0.0486687459051609,297.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5074024796485901,0.050000000745058,0.2308635860681533,284.8942565917969,284.95001220703125,294.8072814941406,293.99884033203125,294.8215026855469,298.26763916015625,284.8348388671875,1.0,0.1789502054452896,1.0,0.1500000059604644,0.032365147024393,1.0,-0.4924471080303192,0.491930216550827,0.0005168939824216,0.3586810529232025,0.8791895508766174,0.8791895508766174,0.0,34.573036193847656,60.0,13207.767578125,-0.0,39.26602554321289,1.0,283.1408386230469,284.5993347167969,296.635498046875,297.66998291015625,293.1499938964844,293.1499938964844,283.1499938964844,12717.56640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659455120563507,1.0,0.0,0.0,2.182677745819092,2.1826863288879395,3.178869008024776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.8974609375,0.0,327.1547546386719,1895.4371337890625,0.0,412.7366638183594,0.5445318222045898,1.0,0.0,3.0,1.0,0.0
17734200,298.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.5017883777618408,0.050000000745058,0.0462950281798839,298.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.5017883777618408,0.050000000745058,0.0487508922815322,298.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.5017883777618408,0.050000000745058,0.0360072441399097,298.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.5017883777618408,0.050000000745058,0.0487508922815322,297.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.5017883777618408,0.050000000745058,0.2312532514333725,284.8219909667969,284.95001220703125,294.8045959472656,293.99713134765625,294.8063049316406,298.24822998046875,284.7893371582031,1.0,0.1827190220355987,1.0,0.1500000059604644,0.0,1.0,-0.4932825565338135,0.4932681322097778,1.4412908058147876e-05,0.3599297702312469,0.808019757270813,0.808019757270813,0.0,36.66051483154297,60.0,13139.560546875,-0.0,41.11845016479492,1.0,283.1458435058594,284.5675964355469,296.67822265625,297.6863098144531,293.1499938964844,293.1499938964844,283.1499938964844,16018.57421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457630217075348,1.0,0.0,0.0,2.213813304901123,2.213822603225708,3.270207571404171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.7431640625,0.0,354.6777648925781,1895.4371337890625,0.0,365.4347229003906,0.5530667304992676,1.0,0.0,3.0,1.0,0.0
17734260,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.4919238090515136,0.050000000745058,0.0464523211121559,298.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.4919238090515136,0.050000000745058,0.0489165335893631,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.4919238090515136,0.050000000745058,0.0361295826733112,298.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.4919238090515136,0.050000000745058,0.0489165335893631,297.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.4919238090515136,0.050000000745058,0.2320389747619629,284.785888671875,284.95001220703125,294.7988586425781,293.9935607910156,294.7997131347656,298.20953369140625,284.79931640625,1.0,0.1900559812784195,1.0,0.1500000059604644,0.0,1.0,-0.4949599802494049,0.4949504137039184,9.579965080774857e-06,0.361500471830368,0.6989090442657471,0.6989090442657471,0.0,40.87010192871094,60.0,12919.771484375,-0.0,44.86334609985352,1.0,283.1493225097656,284.63134765625,296.7995910644531,297.7688903808594,293.1499938964844,293.1499938964844,283.1499938964844,23304.46875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41667640209198,1.0,0.0,0.0,2.061455249786377,2.06146502494812,2.835575685367076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.52392578125,0.0,326.15838623046875,1895.4371337890625,0.0,306.0472412109375,0.5350351333618164,1.0,0.0,3.0,1.0,0.0
17734320,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.4900129437446594,0.050000000745058,0.0464856103062629,298.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.4900129437446594,0.050000000745058,0.0489515848457813,298.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.4900129437446594,0.050000000745058,0.0361554734408855,298.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.4900129437446594,0.050000000745058,0.0489515848457813,297.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.4900129437446594,0.050000000745058,0.2322052419185638,284.7973327636719,284.95001220703125,294.7975769042969,293.9927673339844,294.79840087890625,298.20147705078125,284.8170471191406,1.0,0.1915700882673263,1.0,0.1500000059604644,0.0,1.0,-0.4953148365020752,0.4953052401542663,9.58832970354706e-06,0.3618447184562683,0.6864688396453857,0.6864688396453857,0.0,41.76105880737305,48.0,12886.1357421875,-0.0,45.659088134765625,1.0,283.1495361328125,284.6620788574219,296.82733154296875,297.7925109863281,293.1499938964844,293.1499938964844,283.1499938964844,24149.224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127583503723144,1.0,0.0,0.0,2.013036012649536,2.01304578781128,2.703936559100839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.97509765625,0.0,311.661865234375,1895.4371337890625,0.0,298.7037658691406,0.5238794088363647,1.0,0.0,3.0,1.0,0.0
17734380,298.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4868405759334564,0.050000000745058,0.0465424507856369,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4868405759334564,0.050000000745058,0.0490114390850067,298.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4868405759334564,0.050000000745058,0.0361996814608573,298.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4868405759334564,0.050000000745058,0.0490114390850067,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4868405759334564,0.050000000745058,0.2324891686439514,284.89678955078125,284.95001220703125,294.7914123535156,293.98895263671875,294.7921447753906,298.1658630371094,284.9185791015625,1.0,0.1936534941196441,1.0,0.1500000059604644,0.0,1.0,-0.495920866727829,0.4959112703800201,9.602721547707915e-06,0.3627355694770813,0.6854496598243713,0.6854496598243713,0.0,43.28556060791016,48.0,12872.537109375,-0.0,47.023067474365234,1.0,283.1499328613281,284.7945861816406,296.9460754394531,297.9178466796875,293.1499938964844,293.1499938964844,283.1499938964844,22173.52734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055125713348388,1.0,0.0,0.0,1.862470030784607,1.8624786138534544,2.3145788929923586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.5888671875,0.0,252.56260681152344,1895.4371337890625,0.0,285.4691467285156,0.4927096664905548,1.0,0.0,3.0,1.0,0.0
17734440,298.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.4868543446063995,0.050000000745058,0.0465421974658966,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.4868543446063995,0.050000000745058,0.0490111783146858,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.4868543446063995,0.050000000745058,0.0361994877457618,298.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.4868543446063995,0.050000000745058,0.0490111783146858,297.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.4868543446063995,0.050000000745058,0.2324879169464111,284.8986511230469,284.95001220703125,294.7912902832031,293.9888610839844,294.7920227050781,298.1651916503906,284.919921875,1.0,0.1936353147029876,1.0,0.1500000059604644,0.0,1.0,-0.4959182143211365,0.4959086179733276,9.602663340047002e-06,0.3627436757087707,0.6860174536705017,0.6860174536705017,0.0,43.27896881103516,36.0,12874.53515625,-0.0,47.01715469360352,1.0,283.1499328613281,284.7956848144531,296.9482116699219,297.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,22092.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055812954902649,1.0,0.0,0.0,1.8618794679641724,1.8618879318237305,2.31311133802592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.81103515625,0.0,252.06857299804688,1895.4371337890625,0.0,285.5926818847656,0.489425927400589,1.0,0.0,3.0,1.0,0.0
17734500,298.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4877624809741974,0.050000000745058,0.0465257503092289,298.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4877624809741974,0.050000000745058,0.0489938557147979,298.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4877624809741974,0.050000000745058,0.0361866950988769,298.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4877624809741974,0.050000000745058,0.0489938557147979,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4877624809741974,0.050000000745058,0.2324057668447494,284.9340209960937,284.95001220703125,294.78839111328125,293.9870910644531,294.7890930175781,298.15045166015625,284.94586181640625,1.0,0.1927376985549926,1.0,0.1500000059604644,0.0,1.0,-0.4957430958747864,0.4957334995269775,9.598665201338008e-06,0.3628506958484649,0.6988673806190491,0.6988673806190491,0.0,42.841529846191406,36.0,12882.361328125,-0.0,46.62527084350586,1.0,283.14996337890625,284.8223876953125,296.99029541015625,297.9748229980469,293.1499938964844,293.1499938964844,283.1499938964844,20070.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082260727882385,1.0,0.0,0.0,1.837847590446472,1.837855577468872,2.253784430195083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.4072265625,0.0,236.9488220214844,1895.4371337890625,0.0,290.3749389648437,0.482740044593811,1.0,0.0,3.0,1.0,0.0
17734560,298.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.4901220798492431,0.050000000745058,0.0464836806058883,298.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.4901220798492431,0.050000000745058,0.0489495545625686,298.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.4901220798492431,0.050000000745058,0.0361539758741855,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.4901220798492431,0.050000000745058,0.0489495545625686,297.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.4901220798492431,0.050000000745058,0.2321956157684326,284.95098876953125,284.95001220703125,294.7856750488281,293.9854431152344,294.7863464355469,298.1376037597656,284.9552001953125,1.0,0.1906803250312805,1.0,0.1500000059604644,0.0,1.0,-0.4952948689460754,0.4952852725982666,9.588269676896743e-06,0.3627606928348541,0.7082825899124146,0.7082825899124146,0.0,41.71896743774414,25.0,12892.74609375,-0.0,45.62101364135742,1.0,283.1499938964844,284.8278503417969,297.0152282714844,298.0125427246094,293.1499938964844,293.1499938964844,283.1499938964844,18949.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127656519412994,1.0,0.0,0.0,1.836166501045227,1.8361743688583367,2.249663282327674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.5869140625,0.0,232.2191925048828,1895.4371337890625,0.0,298.7173156738281,0.4799660742282867,1.0,0.0,3.0,1.0,0.0
17734620,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4964310526847839,0.050000000745058,0.0463772565126419,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4964310526847839,0.050000000745058,0.0488374829292297,298.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4964310526847839,0.050000000745058,0.0360711999237537,298.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4964310526847839,0.050000000745058,0.0488374829292297,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4964310526847839,0.050000000745058,0.2316639870405197,284.95574951171875,284.95001220703125,294.7816162109375,293.9830017089844,294.7822265625,298.119873046875,284.9548645019531,1.0,0.1855629384517669,1.0,0.1500000059604644,0.0,1.0,-0.4941611588001251,0.4941515922546386,9.561902515997645e-06,0.3623253405094147,0.7139474153518677,0.7139474153518677,0.0,38.8770751953125,25.0,12872.4482421875,-0.0,43.08656692504883,1.0,283.1499938964844,284.8258056640625,297.024169921875,298.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18246.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201129972934723,1.0,0.0,0.0,1.8364404439926147,1.8364481925964355,2.2503346031044202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.38623046875,0.0,229.6537322998047,1895.4371337890625,0.0,312.603759765625,0.4784024655818939,1.0,0.0,3.0,1.0,0.0
17734680,298.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.4983300268650055,0.050000000745058,0.0463472157716751,298.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.4983300268650055,0.050000000745058,0.0488058514893054,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.4990563094615936,0.155166357755661,0.0361949689686298,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.4983300268650055,0.050000000745058,0.0488058514893054,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.4983300268650055,0.050000000745058,0.2315139472484588,284.9550476074219,284.95001220703125,294.7807922363281,293.98248291015625,294.7813720703125,298.1164855957031,284.9539794921875,1.0,0.1841233670711517,1.0,0.1500000059604644,0.0,1.0,-0.4940128624439239,0.4940032958984375,9.55845825956203e-06,0.3622725009918213,0.7140982151031494,0.7140982151031494,0.0,38.07565689086914,43.0,12865.0712890625,-0.0,42.39524841308594,1.0,283.1499938964844,284.8251342773437,297.0218505859375,298.0341186523437,293.1499938964844,293.1499938964844,283.1499938964844,18205.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213626980781555,1.0,0.0,0.0,1.835940957069397,1.8359487056732176,2.249110764296347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.5712890625,0.0,229.3504333496093,1895.4371337890625,0.0,315.0157165527344,0.4781978726387024,1.0,0.0,3.0,1.0,0.0
17734740,298.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5101220011711121,0.050000000745058,0.0461817756295204,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5101220011711121,0.146709069609642,0.0486316308379173,298.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.752708911895752,0.1531761288642883,0.1062490344047546,298.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5101220011711121,0.050000000745058,0.0486316308379173,297.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5101220011711121,0.050000000745058,0.230687528848648,285.0369567871094,284.95001220703125,294.77801513671875,293.9808349609375,294.77850341796875,298.08306884765625,285.10125732421875,1.0,0.1864320486783981,1.0,0.1500000059604644,0.0,1.0,-0.5764880180358887,0.5764764547348022,1.1576060387596954e-05,0.4250303208827972,0.7795370817184448,0.7795370817184448,0.0,34.31714630126953,43.0,14531.9775390625,-0.0,49.55118560791016,1.0,283.1499938964844,284.98309326171875,297.0293884277344,298.09100341796875,293.1499938964844,293.1499938964844,283.1499938964844,16020.4560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273131191730499,1.0,0.0,0.0,1.885202169418335,1.8852096796035769,2.371424301372827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.10986328125,0.0,236.04103088378903,1895.4371337890625,0.0,326.7122802734375,0.4857766032218933,1.0,0.0,3.0,1.0,0.0
17734800,297.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.5238205790519714,0.050000000745058,0.0460288748145103,298.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.7267998456954956,0.1476485729217529,0.1197119429707527,298.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.7730464339256287,0.1512428671121597,0.1071897819638252,298.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.5238205790519714,0.050000000745058,0.0484706237912178,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.5238205790519714,0.050000000745058,0.2299237698316574,285.144775390625,284.95001220703125,294.776611328125,293.9800109863281,294.7770080566406,298.051025390625,285.20928955078125,1.0,0.1901151239871978,1.0,0.1500000059604644,0.0,1.0,-0.6614760756492615,0.6614622473716736,1.3854071767127609e-05,0.4891051352024078,0.8850831985473633,0.8850831985473633,0.0,30.94761276245117,46.0,16262.9560546875,-0.0,58.16341018676758,1.0,283.1499938964844,285.05718994140625,297.0604553222656,298.1791687011719,293.1499938964844,293.1499938964844,283.1499938964844,12688.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350464344024658,1.0,0.0,0.0,2.008394479751587,2.008401870727539,2.691481313377153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.1923828125,0.0,262.7843017578125,1895.4371337890625,0.0,342.4682312011719,0.5062633752822876,1.0,0.0,3.0,1.0,0.0
17734860,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.5180720686912537,0.050000000745058,0.0460884012281894,297.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.7523972988128662,0.1432519108057022,0.1376957297325134,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.7641998529434204,0.1519480645656585,0.1066528111696243,297.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.5180720686912537,0.1433257311582565,0.0485333055257797,297.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.5180720686912537,0.050000000745058,0.2302211076021194,285.293701171875,284.95001220703125,294.77374267578125,293.97833251953125,294.7740783691406,297.9801025390625,285.2817687988281,1.0,0.1953064799308776,1.0,0.1500000059604644,0.0,1.0,-0.6830620765686035,0.6830475926399231,1.4468667359324172e-05,0.5066730976104736,1.0,1.0,0.0,32.740814208984375,46.0,17393.521484375,-0.0,63.57322692871094,1.0,283.1499938964844,285.0159912109375,297.1571350097656,298.4109802246094,293.1499938964844,293.1499938964844,283.1499938964844,11368.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666418433189392,1.0,0.0,0.0,2.2457306385040283,2.245739459991455,3.365183260939375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.68701171875,0.0,346.6936340332031,1895.4371337890625,0.0,414.4721374511719,0.5557407736778259,1.0,0.0,3.0,1.0,0.0
17734920,297.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.5272459983825684,0.050000000745058,0.0459955185651779,297.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.7625109553337097,0.1428397595882415,0.1369440406560897,297.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7768429517745972,0.1526807993650436,0.1069168299436569,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.6544786691665649,0.144409105181694,0.0867777541279792,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.5272459983825684,0.050000000745058,0.2297571450471878,285.2803649902344,284.95001220703125,294.77313232421875,293.9779663085937,294.7734680175781,297.96856689453125,285.2757873535156,1.0,0.1972426027059555,1.0,0.1500000059604644,0.0,1.0,-0.7276861667633057,0.7276703715324402,1.5785890354891308e-05,0.5395296216011047,1.0,1.0,0.0,30.65091133117676,64.0,18024.447265625,-0.0,68.4639892578125,1.0,283.1499938964844,285.0155334472656,297.1642150878906,298.4376220703125,293.1499938964844,293.1499938964844,283.1499938964844,11754.6494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743665158748626,1.0,0.0,0.0,2.2836830615997314,2.2836921215057373,3.4798858905560337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.61572265625,0.0,364.5618591308594,1895.4371337890625,0.0,434.2248840332031,0.5678935050964355,1.0,0.0,3.0,1.0,0.0
17734980,297.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.7366387844085693,0.1433214694261551,0.1082716509699821,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.7804387807846069,0.143119528889656,0.1360885947942733,297.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.802992582321167,0.1567102819681167,0.1092278584837913,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.7766006588935852,0.1394687443971634,0.1341310441493988,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.5431073904037476,0.050000000745058,0.2290868312120437,285.4036865234375,284.95001220703125,294.7709350585937,293.9767150878906,294.77117919921875,297.9053039550781,285.4442138671875,1.0,0.210295021533966,1.0,0.1500000059604644,0.0,1.0,-0.8601649403572083,0.860144853591919,2.011374817811884e-05,0.6399105191230774,1.0,1.0,0.0,28.35224151611328,64.0,20819.78515625,-0.0,90.64544677734376,1.0,283.1499938964844,285.15704345703125,297.1807556152344,298.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,13504.697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069037079811096,1.0,0.0,0.0,2.4477462768554688,2.447756767272949,3.997847102255037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.74560546875,0.0,448.9162292480469,1895.4371337890625,0.0,528.55908203125,0.6049097776412964,1.0,0.0,3.0,1.0,0.0
17735040,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.76332688331604,0.1402942985296249,0.1234766244888305,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.7756848335266113,0.1435824930667877,0.136400818824768,297.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.7995792031288147,0.1579721271991729,0.1100861057639122,297.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.7695469856262207,0.1384889334440231,0.1332276314496994,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.5387412309646606,0.050000000745058,0.2292559295892715,285.4647827148437,284.95001220703125,294.7704162597656,293.9764099121094,294.7706298828125,297.88043212890625,285.50494384765625,1.0,0.2144134193658828,1.0,0.1500000059604644,0.0,1.0,-0.8789730668067932,0.8789522647857666,2.078241595881991e-05,0.6546258330345154,1.0,1.0,0.0,29.45647621154785,52.0,21393.462890625,-0.0,96.35015869140624,1.0,283.1499938964844,285.1985168457031,297.185791015625,298.6421203613281,293.1499938964844,293.1499938964844,283.1499938964844,13893.580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162187814712524,1.0,0.0,0.0,2.482738971710205,2.4827497005462646,4.112969520519983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.81494140625,0.0,468.44580078125,1895.4371337890625,0.0,559.2625732421875,0.6163265705108643,1.0,0.0,3.0,1.0,0.0
17735100,297.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.7480175495147705,0.1342367380857467,0.1240526884794235,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.7607849836349487,0.1450093388557434,0.1376361846923828,297.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.78667813539505,0.1610067039728164,0.1122598946094513,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.7496978640556335,0.1372432857751846,0.1315548121929168,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.5248386263847351,0.050000000745058,0.2298683822154998,285.5330810546875,284.95001220703125,294.7693176269531,293.9757995605469,294.76953125,297.8351745605469,285.530517578125,1.0,0.2193533182144165,1.0,0.1500000059604644,0.0,1.0,-0.8825057744979858,0.8824848532676697,2.090992347802967e-05,0.6579436659812927,1.0,1.0,0.0,32.773284912109375,52.0,21792.953125,-0.0,102.1111831665039,1.0,283.1499938964844,285.17852783203125,297.1884460449219,298.7207946777344,293.1499938964844,293.1499938964844,283.1499938964844,14983.7099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378796458244324,1.0,0.0,0.0,2.578301191329956,2.578312635421753,4.435684672898789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.29833984375,0.0,524.6470336914062,1895.4371337890625,0.0,637.8660278320312,0.6368230581283569,1.0,0.0,3.0,1.0,0.0
17735160,297.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.7316575646400452,0.1308977454900741,0.1202729046344757,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.7536916136741638,0.146666333079338,0.1391844004392624,297.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.781082808971405,0.1639550477266311,0.114412322640419,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.7392142415046692,0.1369450390338897,0.1309289336204528,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.5170264840126038,0.050000000745058,0.2302742153406143,285.5047607421875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685852050781,297.8285522460937,285.49383544921875,1.0,0.2223996520042419,1.0,0.1500000059604644,0.0,1.0,-0.8821450471878052,0.8821241855621338,2.089724875986576e-05,0.6581991910934448,1.0,1.0,0.0,34.94310760498047,40.0,21864.83984375,-0.0,105.28551483154295,1.0,283.1499938964844,285.12969970703125,297.1573791503906,298.72381591796875,293.1499938964844,293.1499938964844,283.1499938964844,15829.8818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545947551727295,1.0,0.0,0.0,2.6501033306121826,2.650115489959717,4.686179977397842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.27490234375,0.0,569.7112426757812,1895.4371337890625,0.0,706.0189819335938,0.6570708751678467,1.0,0.0,3.0,1.0,0.0
