time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735220,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.7224127650260925,0.1290696561336517,0.1174338981509208,297.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7542014122009277,0.1495634168386459,0.1418996602296829,297.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.7840749621391296,0.1685560494661331,0.117711029946804,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.7356449365615845,0.1375253647565841,0.1311434656381607,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.5137686729431152,0.1217459440231323,0.2304598242044448,285.44317626953125,284.95001220703125,294.7673034667969,293.9747619628906,294.7674560546875,297.763671875,285.43505859375,1.0,0.2242185771465301,1.0,0.1500000059604644,0.0,1.0,-0.8864333629608154,0.8864123225212097,2.1052708689239807e-05,0.6623310446739197,1.0,1.0,0.0,35.99067306518555,40.0,22055.6953125,-0.0,107.8626937866211,1.0,283.1499938964844,285.056396484375,297.07843017578125,298.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,17327.953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699571371078491,1.0,0.0,0.0,2.7726662158966064,2.772679567337036,5.129659825797717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.51123046875,0.0,652.4681396484375,1895.4371337890625,0.0,774.9404296875,0.6840096116065979,1.0,0.0,3.0,1.0,0.0
17735280,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.7999080419540405,0.1292248666286468,0.1167698800563812,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.8376957774162292,0.1503551602363586,0.1419862508773803,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.8704661726951599,0.1696763187646865,0.1180222705006599,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.8164995908737183,0.1379185616970062,0.1307958662509918,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.6803604960441589,0.122066929936409,0.3588946163654327,285.4409484863281,284.95001220703125,294.7671203613281,293.9747009277344,294.7672424316406,297.73248291015625,285.4777526855469,1.0,0.2275537252426147,1.0,0.1500000059604644,0.0,1.0,-1.0399816036224363,1.0399545431137085,2.710463922994677e-05,0.7752235531806946,1.0,1.0,0.0,23.87812805175781,58.0,24090.525390625,-0.0,127.31340026855467,1.0,283.1499938964844,285.1288452148437,297.062744140625,298.6592102050781,293.1499938964844,293.1499938964844,283.1499938964844,17588.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718594193458557,1.0,0.0,0.0,2.79345178604126,2.793465137481689,5.206857167650014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.38916015625,0.0,667.2522583007812,1895.4371337890625,0.0,783.9157104492188,0.6919993758201599,1.0,0.0,3.0,1.0,0.0
17735340,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.8857169151306152,0.130792424082756,0.1175858452916145,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.9438643455505372,0.1566784083843231,0.1471953839063644,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.9889888763427734,0.1810370087623596,0.1253472417593002,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.9088765382766724,0.1415758728981018,0.1334018558263778,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8528515696525574,0.1144432500004768,0.5245720148086548,285.94586181640625,284.95001220703125,294.7666015625,293.9745178222656,294.7666931152344,297.7715759277344,285.9640197753906,1.0,0.248226910829544,1.0,0.1500000059604644,0.0,1.0,-1.2264069318771362,1.226370930671692,3.5899724025512114e-05,0.928784966468811,1.0,1.0,0.0,19.38285446166992,46.0,28720.2578125,-0.0,182.90968322753903,1.0,283.1499938964844,285.49884033203125,297.1547241210937,299.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,19196.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059476137161255,1.0,0.0,0.0,2.9183497428894043,2.9183645248413086,5.682874189005815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.326171875,0.0,760.8143920898438,1895.4371337890625,0.0,962.42138671875,0.7224653363227844,1.0,0.0,3.0,1.0,0.0
17735400,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.8857169151306152,0.130792424082756,0.1175858452916145,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.9438643455505372,0.1566784083843231,0.1471953839063644,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.9889888763427734,0.1810370087623596,0.1253472417593002,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.9088765382766724,0.1415758728981018,0.1334018558263778,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8528515696525574,0.1144432500004768,0.5245720148086548,285.94586181640625,284.95001220703125,294.7666015625,293.9745178222656,294.7666931152344,297.7715759277344,285.9640197753906,1.0,0.248226910829544,1.0,0.1500000059604644,0.0,1.0,-1.2264069318771362,1.226370930671692,3.5899724025512114e-05,0.928784966468811,1.0,1.0,0.0,19.38285446166992,46.0,28720.2578125,-0.0,182.90968322753903,1.0,283.1499938964844,285.49884033203125,297.1547241210937,299.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,19196.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059476137161255,1.0,0.0,0.0,2.9183497428894043,2.9183645248413086,5.682874189005815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.326171875,0.0,760.8143920898438,1895.4371337890625,0.0,962.42138671875,0.7224653363227844,1.0,0.0,3.0,1.0,0.0
17735460,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.8525487184524536,0.1319645792245865,0.1186947226524353,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.9057515263557434,0.1579736471176147,0.1495132744312286,297.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.9523218870162964,0.1785797923803329,0.1260042339563369,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8752256035804749,0.1429272443056106,0.1352862566709518,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8111819624900818,0.1110927909612655,0.5064589381217957,286.0030517578125,284.95001220703125,294.76666259765625,293.97467041015625,294.7667236328125,297.6994934082031,286.0033874511719,1.0,0.2566251456737518,1.0,0.1500000059604644,0.0,1.0,-1.2616143226623535,1.2615766525268557,3.774839933612384e-05,0.9557992219924928,1.0,1.0,0.0,22.24415779113769,46.0,29562.033203125,-0.0,194.7671661376953,1.0,283.1499938964844,285.5087890625,297.1669616699219,299.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,20289.98828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334680318832397,1.0,0.0,0.0,3.0003013610839844,3.000316858291626,6.006522426105221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.2265625,0.0,826.7256469726562,1895.4371337890625,0.0,1130.5115966796875,0.7396144270896912,1.0,0.0,3.0,1.0,0.0
17735520,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.8109317421913147,0.1324070394039154,0.1192957609891891,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.8582141399383545,0.1585043966770172,0.1502257287502288,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756774902344,0.8947088718414307,0.1788421720266342,0.1255174726247787,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.8314417600631714,0.1434460878372192,0.1360001116991043,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7645700573921204,0.1099362596869468,0.5010917782783508,285.9755249023437,284.95001220703125,294.76678466796875,293.97479248046875,294.766845703125,297.6739501953125,285.9631652832031,1.0,0.2582629323005676,1.0,0.1500000059604644,0.0,1.0,-1.238697528839111,1.2386610507965088,3.653738531284034e-05,0.9374222755432128,1.0,1.0,0.0,26.06239891052246,34.0,29235.98828125,-0.0,196.93212890625,1.0,283.1499938964844,285.465087890625,297.1484680175781,299.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,20666.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432491540908813,1.0,0.0,0.0,3.0279860496521,3.0280020236968994,6.117882094258675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.70849609375,0.0,849.8229370117188,1895.4371337890625,0.0,1194.9306640625,0.7492457032203674,1.0,0.0,3.0,1.0,0.0
17735580,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7896699905395508,0.1336264759302139,0.1205641776323318,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.8374046683311462,0.1603512316942215,0.1520389765501022,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.8703213930130005,0.1807188391685485,0.1264559179544448,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8117039203643799,0.1450613886117935,0.1376616060733795,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.7373762726783752,0.1076311022043228,0.4890917539596557,285.8922119140625,284.95001220703125,294.7677307128906,293.9755554199219,294.76776123046875,297.6201477050781,285.8871459960937,1.0,0.2604761719703674,1.0,0.1500000059604644,0.0,1.0,-1.2311103343963623,1.2310740947723389,3.6142173485131934e-05,0.9312750101089478,1.0,1.0,0.0,28.84080696105957,25.0,29216.083984375,-0.0,199.8697204589844,1.0,283.1499938964844,285.3866271972656,297.0526428222656,299.0670166015625,293.1499938964844,293.1499938964844,283.1499938964844,22044.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584106683731079,1.0,0.0,0.0,3.1273622512817383,3.1273791790008545,6.526040010612633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.2666015625,0.0,936.2709350585938,1895.4371337890625,0.0,1299.2783203125,0.7735453248023987,1.0,0.0,3.0,1.0,0.0
17735640,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7896699905395508,0.1336264759302139,0.1205641776323318,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.8374046683311462,0.1603512316942215,0.1520389765501022,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.8703213930130005,0.1807188391685485,0.1264559179544448,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8117039203643799,0.1450613886117935,0.1376616060733795,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.7373762726783752,0.1076311022043228,0.4890917539596557,285.8922119140625,284.95001220703125,294.7677307128906,293.9755554199219,294.76776123046875,297.6201477050781,285.8871459960937,1.0,0.2604761719703674,1.0,0.1500000059604644,0.0,1.0,-1.2311103343963623,1.2310740947723389,3.6142173485131934e-05,0.9312750101089478,1.0,1.0,0.0,28.84080696105957,25.0,29216.083984375,-0.0,199.8697204589844,1.0,283.1499938964844,285.3866271972656,297.0526428222656,299.0670166015625,293.1499938964844,293.1499938964844,283.1499938964844,22044.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584106683731079,1.0,0.0,0.0,3.1273622512817383,3.1273791790008545,6.526040010612633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.2666015625,0.0,936.2709350585938,1895.4371337890625,0.0,1299.2783203125,0.7735453248023987,1.0,0.0,3.0,1.0,0.0
17735700,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.7918316125869751,0.1342297494411468,0.1210928335785865,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.8399707674980164,0.1613922715187072,0.1529762297868728,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.8732792735099792,0.1820006817579269,0.1272788941860199,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.8141258358955383,0.1459114998579025,0.1384393274784088,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.736507773399353,0.1069861128926277,0.4854896366596222,285.8642272949219,284.95001220703125,294.7684936523437,293.9761047363281,294.7684936523437,297.59918212890625,285.8588256835937,1.0,0.2601244747638702,1.0,0.1500000059604644,0.0,1.0,-1.2304658889770508,1.230429768562317,3.610872590797953e-05,0.9307353496551514,1.0,1.0,0.0,28.70332145690918,25.0,29286.474609375,-0.0,199.3355407714844,1.0,283.1499938964844,285.3533020019531,297.0163879394531,299.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,22823.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604869961738586,1.0,0.0,0.0,3.1821134090423584,3.182130813598633,6.756544053132529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.28173828125,0.0,986.3110961914062,1895.4371337890625,0.0,1313.9764404296875,0.7841574549674988,1.0,0.0,3.0,1.0,0.0
17735760,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.8003438115119934,0.1348699182271957,0.1216161325573921,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.848908543586731,0.1625146567821502,0.1539634764194488,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.8834443092346191,0.183436319231987,0.1282031089067459,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.8225298523902893,0.1468136757612228,0.1392315030097961,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442687988281,0.741489052772522,0.1065720617771148,0.4829728901386261,285.84307861328125,284.95001220703125,294.7694396972656,293.97674560546875,294.7694396972656,297.5810241699219,285.8397216796875,1.0,0.258939266204834,1.0,0.1500000059604644,0.0,1.0,-1.2313170433044434,1.23128080368042,3.6152869142824784e-05,0.9313998222351074,1.0,1.0,0.0,27.790935516357425,25.0,29346.171875,-0.0,197.7493591308593,1.0,283.1499938964844,285.3319396972656,296.994140625,298.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,23347.59765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608569025993347,1.0,0.0,0.0,3.218437433242798,3.2184553146362305,6.911677701282315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.73095703125,0.0,1020.4747924804688,1895.4371337890625,0.0,1316.6053466796875,0.7958424091339111,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81591796875,0.8108931183815002,0.1359195411205291,0.1224967688322067,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8606508374214172,0.164347231388092,0.1556142270565033,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.8968067765235901,0.185815081000328,0.1297858953475952,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8330633640289307,0.1482800245285034,0.1405467242002487,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.7478118538856506,0.106226660311222,0.4807463884353637,285.8153991699219,284.95001220703125,294.771240234375,293.9779663085937,294.7712097167969,297.5573425292969,285.8125915527344,1.0,0.2583495080471039,1.0,0.1500000059604644,0.0,1.0,-1.2351598739624023,1.2351235151290894,3.635266693891026e-05,0.9344505667686462,1.0,1.0,0.0,26.823280334472656,25.0,29515.69921875,-0.0,197.18408203125,1.0,283.1499938964844,285.2979736328125,296.9812927246094,298.98687744140625,293.1499938964844,293.1499938964844,283.1499938964844,24362.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606640815734863,1.0,0.0,0.0,3.28763484954834,3.2876534461975098,7.212078685370216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.56396484375,0.0,1087.721923828125,1895.4371337890625,0.0,1315.234619140625,0.8098931908607483,1.0,0.0,3.0,1.0,0.0
17735880,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.8139688968658447,0.1362554132938385,0.1227815896272659,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.8642969131469727,0.1649299412965774,0.1561445593833923,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.809814453125,0.9009151458740234,0.1865736842155456,0.1302975714206695,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.8362852931022644,0.1487464904785156,0.1409689635038375,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.7498477101325989,0.1061707511544227,0.4803382754325866,285.809814453125,284.95001220703125,294.7718811035156,293.9783935546875,294.7718505859375,297.55084228515625,285.8075866699219,1.0,0.2582347989082336,1.0,0.1500000059604644,0.0,1.0,-1.2367690801620483,1.2367327213287354,3.64365587302018e-05,0.93573260307312,1.0,1.0,0.0,26.555049896240234,25.0,29563.431640625,-0.0,197.23426818847656,1.0,283.1499938964844,285.2916259765625,296.9804382324219,298.98687744140625,293.1499938964844,293.1499938964844,283.1499938964844,24577.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606397032737732,1.0,0.0,0.0,3.3021388053894043,3.302157402038574,7.275853022292722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.095703125,0.0,1102.181396484375,1895.4371337890625,0.0,1315.0614013671875,0.8163601160049438,1.0,0.0,3.0,1.0,0.0
17735940,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8268312215805054,0.1377143859863281,0.124033585190773,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.8803051710128784,0.1674532443284988,0.1584617793560028,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852478027344,0.9198949933052064,0.1898558586835861,0.1325335651636123,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.8504164814949036,0.1507701575756073,0.1428172141313552,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7590811848640442,0.1060681566596031,0.4793658554553985,285.7852783203125,284.95001220703125,294.7751159667969,293.9804992675781,294.7750244140625,297.5259704589844,285.78375244140625,1.0,0.2580266296863556,1.0,0.1500000059604644,0.0,1.0,-1.244787573814392,1.2447506189346311,3.685648698592559e-05,0.9421258568763732,1.0,1.0,0.0,25.49312973022461,25.0,29825.72265625,-0.0,198.065185546875,1.0,283.1499938964844,285.2591552734375,296.9848022460937,299.001953125,293.1499938964844,293.1499938964844,283.1499938964844,25781.001953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614136099815369,1.0,0.0,0.0,3.382002115249634,3.382021903991699,7.632047527295072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.32568359375,0.0,1184.101318359375,1895.4371337890625,0.0,1320.567138671875,0.8359458446502686,1.0,0.0,3.0,1.0,0.0
17736000,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8268312215805054,0.1377143859863281,0.124033585190773,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.8803051710128784,0.1674532443284988,0.1584617793560028,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852478027344,0.9198949933052064,0.1898558586835861,0.1325335651636123,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.8504164814949036,0.1507701575756073,0.1428172141313552,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7590811848640442,0.1060681566596031,0.4793658554553985,285.7852783203125,284.95001220703125,294.7751159667969,293.9804992675781,294.7750244140625,297.5259704589844,285.78375244140625,1.0,0.2580266296863556,1.0,0.1500000059604644,0.0,1.0,-1.244787573814392,1.2447506189346311,3.685648698592559e-05,0.9421258568763732,1.0,1.0,0.0,25.49312973022461,25.0,29825.72265625,-0.0,198.065185546875,1.0,283.1499938964844,285.2591552734375,296.9848022460937,299.001953125,293.1499938964844,293.1499938964844,283.1499938964844,25781.001953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614136099815369,1.0,0.0,0.0,3.382002115249634,3.382021903991699,7.632047527295072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.32568359375,0.0,1184.101318359375,1895.4371337890625,0.0,1320.567138671875,0.8359458446502686,1.0,0.0,3.0,1.0,0.0
17736060,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8390872478485107,0.1391890794038772,0.1253186613321304,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.8960182666778564,0.1699960976839065,0.1608238369226455,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.9393261671066284,0.1931536346673965,0.1348056048154831,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8644694089889526,0.1528167128562927,0.1447094231843948,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.7683461308479309,0.1061057597398758,0.4792176187038421,285.76629638671875,284.95001220703125,294.7790832519531,293.9830627441406,294.77899169921875,297.504638671875,285.76519775390625,1.0,0.2582451105117798,1.0,0.1500000059604644,0.0,1.0,-1.2539856433868408,1.2539483308792114,3.7342160794651136e-05,0.9494583010673524,1.0,1.0,0.0,24.616649627685547,25.0,30107.314453125,-0.0,199.7552795410156,1.0,283.1499938964844,285.2318420410156,296.9927673339844,299.0257263183594,293.1499938964844,293.1499938964844,283.1499938964844,26956.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634456515312195,1.0,0.0,0.0,3.458256721496582,3.4582772254943848,7.980089549164404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.77880859375,0.0,1266.0155029296875,1895.4371337890625,0.0,1335.085205078125,0.8546574115753174,1.0,0.0,3.0,1.0,0.0
17736120,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8390872478485107,0.1391890794038772,0.1253186613321304,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.8960182666778564,0.1699960976839065,0.1608238369226455,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.9393261671066284,0.1931536346673965,0.1348056048154831,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8644694089889526,0.1528167128562927,0.1447094231843948,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.7683461308479309,0.1061057597398758,0.4792176187038421,285.76629638671875,284.95001220703125,294.7790832519531,293.9830627441406,294.77899169921875,297.504638671875,285.76519775390625,1.0,0.2582451105117798,1.0,0.1500000059604644,0.0,1.0,-1.2539856433868408,1.2539483308792114,3.7342160794651136e-05,0.9494583010673524,1.0,1.0,0.0,24.616649627685547,25.0,30107.314453125,-0.0,199.7552795410156,1.0,283.1499938964844,285.2318420410156,296.9927673339844,299.0257263183594,293.1499938964844,293.1499938964844,283.1499938964844,26956.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634456515312195,1.0,0.0,0.0,3.458256721496582,3.4582772254943848,7.980089549164404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.77880859375,0.0,1266.0155029296875,1895.4371337890625,0.0,1335.085205078125,0.8546574115753174,1.0,0.0,3.0,1.0,0.0
17736180,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8504458665847778,0.1406386792659759,0.1265967488288879,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.910820722579956,0.172501340508461,0.1631700098514557,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.956442892551422,0.1963952630758285,0.1370549350976944,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8776581883430481,0.1548375785350799,0.1465954035520553,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7768186926841736,0.1061916500329971,0.4794099926948547,285.750244140625,284.95001220703125,294.7838439941406,293.986083984375,294.78369140625,297.4857482910156,285.7493896484375,1.0,0.2587833404541015,1.0,0.1500000059604644,0.0,1.0,-1.2635306119918823,1.2634928226470947,3.7850615626666695e-05,0.9570565223693848,1.0,1.0,0.0,23.93671226501465,25.0,30393.44140625,-0.0,202.0234222412109,1.0,283.1499938964844,285.2074584960937,296.999267578125,299.04962158203125,293.1499938964844,293.1499938964844,283.1499938964844,28121.615234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661739945411682,1.0,0.0,0.0,3.532190561294556,3.532212018966675,8.324947771143343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.39794921875,0.0,1348.962158203125,1895.4371337890625,0.0,1354.7198486328125,0.8728034496307373,1.0,0.0,3.0,1.0,0.0
17736240,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8504458665847778,0.1406386792659759,0.1265967488288879,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.910820722579956,0.172501340508461,0.1631700098514557,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.956442892551422,0.1963952630758285,0.1370549350976944,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8776581883430481,0.1548375785350799,0.1465954035520553,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7768186926841736,0.1061916500329971,0.4794099926948547,285.750244140625,284.95001220703125,294.7838439941406,293.986083984375,294.78369140625,297.4857482910156,285.7493896484375,1.0,0.2587833404541015,1.0,0.1500000059604644,0.0,1.0,-1.2635306119918823,1.2634928226470947,3.7850615626666695e-05,0.9570565223693848,1.0,1.0,0.0,23.93671226501465,25.0,30393.44140625,-0.0,202.0234222412109,1.0,283.1499938964844,285.2074584960937,296.999267578125,299.04962158203125,293.1499938964844,293.1499938964844,283.1499938964844,28121.615234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661739945411682,1.0,0.0,0.0,3.532190561294556,3.532212018966675,8.324947771143343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.39794921875,0.0,1348.962158203125,1895.4371337890625,0.0,1354.7198486328125,0.8728034496307373,1.0,0.0,3.0,1.0,0.0
17736300,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.8556481003761292,0.1413458287715912,0.127224713563919,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.9180638194084167,0.1737282276153564,0.1643245816230774,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.963769555091858,0.1979814171791076,0.1381599903106689,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.8837072253227234,0.1558281034231186,0.1475250869989395,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.7805672287940979,0.1062369048595428,0.4795504212379455,285.7422180175781,284.95001220703125,294.7864990234375,293.9877624511719,294.7863464355469,297.4770202636719,285.7406616210937,1.0,0.2591477334499359,1.0,0.1500000059604644,0.0,1.0,-1.2682815790176392,1.268243432044983,3.810539419646375e-05,0.9608320593833924,1.0,1.0,0.0,23.669160842895508,25.0,30551.27734375,-0.0,203.3160400390625,1.0,283.1499938964844,285.1933288574219,297.0019836425781,299.0618591308594,293.1499938964844,293.1499938964844,283.1499938964844,28821.751953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667660653591156,1.0,0.0,0.0,3.575890302658081,3.5759122371673584,8.532211950296187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.6318359375,0.0,1399.65185546875,1895.4371337890625,0.0,1365.486083984375,0.8807299137115479,1.0,0.0,3.0,1.0,0.0
17736360,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.860443115234375,0.1420377492904663,0.1278410106897354,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.9248812198638916,0.1749325394630432,0.1654604822397232,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.9702153205871582,0.1995383203029632,0.1392465382814407,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8892848491668701,0.1568005084991455,0.1484403014183044,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7839030623435974,0.1062775254249572,0.4796866178512573,285.7366638183594,284.95001220703125,294.7893371582031,293.9895324707031,294.7891845703125,297.4687194824219,285.7359313964844,1.0,0.2595637142658233,1.0,0.1500000059604644,0.0,1.0,-1.272951364517212,1.272913098335266,3.835693496512249e-05,0.9645378589630128,1.0,1.0,0.0,23.44869804382324,25.0,30674.3515625,-0.0,204.68690490722656,1.0,283.1499938964844,285.1856689453125,297.0038757324219,299.0714416503906,293.1499938964844,293.1499938964844,283.1499938964844,29257.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691048741340637,1.0,0.0,0.0,3.6028406620025635,3.602863073348999,8.661306196700025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.4619140625,0.0,1431.537353515625,1895.4371337890625,0.0,1375.990234375,0.8901547789573669,1.0,0.0,3.0,1.0,0.0
17736420,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.8686814904212952,0.1433267444372177,0.1289948523044586,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.936635673046112,0.1771877557039261,0.1675943583250045,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.9805768132209778,0.2024546265602111,0.141287162899971,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.8988630175590515,0.1586208790540695,0.1501601189374923,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.7893233895301819,0.1063357517123222,0.4798955023288727,285.7242431640625,284.95001220703125,294.7953796386719,293.9932861328125,294.7951965332031,297.4536437988281,285.7235412597656,1.0,0.2604606747627258,1.0,0.1500000059604644,0.0,1.0,-1.2816627025604248,1.2816239595413208,3.8829093682579696e-05,0.9714333415031432,1.0,1.0,0.0,23.12622261047364,25.0,30937.916015625,-0.0,207.46139526367188,1.0,283.1499938964844,285.1654968261719,297.0075988769531,299.09112548828125,293.1499938964844,293.1499938964844,283.1499938964844,30360.892578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718847751617432,1.0,0.0,0.0,3.670128345489502,3.670151472091675,8.987848900687823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.34423828125,0.0,1513.2523193359375,1895.4371337890625,0.0,1396.3328857421875,0.9036952257156372,1.0,0.0,3.0,1.0,0.0
17736480,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.8689690828323364,0.1433763802051544,0.1290392577648162,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.9370456337928772,0.1772747337818145,0.1676767021417617,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.9809246063232422,0.2025671601295471,0.1413659155368805,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.8991984128952026,0.1586910784244537,0.1502264887094497,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.7895007133483887,0.1063372939825058,0.4799009263515472,285.7240295410156,284.95001220703125,294.795654296875,293.9934387207031,294.7954406738281,297.4530944824219,285.7233581542969,1.0,0.2604987919330597,1.0,0.1500000059604644,0.0,1.0,-1.2819957733154297,1.281956911087036,3.884721809299663e-05,0.9716963768005372,1.0,1.0,0.0,23.11672019958496,25.0,30946.6640625,-0.0,207.57427978515625,1.0,283.1499938964844,285.16510009765625,297.0076904296875,299.0917663574219,293.1499938964844,293.1499938964844,283.1499938964844,30388.798828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719856262207031,1.0,0.0,0.0,3.6718146800994873,3.67183780670166,8.996110523185052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.90966796875,0.0,1515.3392333984375,1895.4371337890625,0.0,1397.07373046875,0.9070972800254822,1.0,0.0,3.0,1.0,0.0
17736540,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8759877681732178,0.1446509361267089,0.1301854848861694,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.9469466805458068,0.1795201152563095,0.1698081046342849,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.9890829920768738,0.2054736465215683,0.1434048265218734,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.9075238704681396,0.1605016589164734,0.1519437581300735,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.7936282753944397,0.1063585430383682,0.4799794554710388,285.7120666503906,284.95001220703125,294.802734375,293.9977722167969,294.802490234375,297.4385986328125,285.71142578125,1.0,0.2615283131599426,1.0,0.1500000059604644,0.0,1.0,-1.2905333042144775,1.2904939651489258,3.931379978894256e-05,0.9784242510795592,1.0,1.0,0.0,22.9118709564209,25.0,31207.970703125,-0.0,210.571533203125,1.0,283.1499938964844,285.1454467773437,297.01141357421875,299.1112365722656,293.1499938964844,293.1499938964844,283.1499938964844,31514.669921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747261881828308,1.0,0.0,0.0,3.739214420318604,3.7392385005950928,9.329406793767704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.71533203125,0.0,1600.3272705078125,1895.4371337890625,0.0,1417.292724609375,0.9236546754837036,1.0,0.0,3.0,1.0,0.0
17736600,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8759877681732178,0.1446509361267089,0.1301854848861694,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.9469466805458068,0.1795201152563095,0.1698081046342849,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.9890829920768738,0.2054736465215683,0.1434048265218734,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.9075238704681396,0.1605016589164734,0.1519437581300735,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.7936282753944397,0.1063585430383682,0.4799794554710388,285.7120666503906,284.95001220703125,294.802734375,293.9977722167969,294.802490234375,297.4385986328125,285.71142578125,1.0,0.2615283131599426,1.0,0.1500000059604644,0.0,1.0,-1.2905333042144775,1.2904939651489258,3.931379978894256e-05,0.9784242510795592,1.0,1.0,0.0,22.9118709564209,25.0,31207.970703125,-0.0,210.571533203125,1.0,283.1499938964844,285.1454467773437,297.01141357421875,299.1112365722656,293.1499938964844,293.1499938964844,283.1499938964844,31514.669921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747261881828308,1.0,0.0,0.0,3.739214420318604,3.7392385005950928,9.329406793767704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.71533203125,0.0,1600.3272705078125,1895.4371337890625,0.0,1417.292724609375,0.9236546754837036,1.0,0.0,3.0,1.0,0.0
17736660,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.8815958499908447,0.1458625644445419,0.131278783082962,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.954753041267395,0.1816663444042205,0.1718502938747406,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.9952480792999268,0.2082555890083313,0.145360067486763,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.9147008061408995,0.162229835987091,0.1535877287387848,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.7964181900024414,0.1063358038663864,0.4798858761787414,285.70050048828125,284.95001220703125,294.8105773925781,294.0025634765625,294.8103332519531,297.42510986328125,285.69989013671875,1.0,0.2626050114631653,1.0,0.1500000059604644,0.0,1.0,-1.298503279685974,1.2984635829925537,3.975264553446323e-05,0.9846439957618712,1.0,1.0,0.0,22.80678367614746,28.0,31457.279296875,-0.0,213.592514038086,1.0,283.1499938964844,285.12652587890625,297.0154113769531,299.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,32635.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773029565811157,1.0,0.0,0.0,3.8051159381866455,3.805140972137451,9.661155218054771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.873046875,0.0,1686.4422607421875,1895.4371337890625,0.0,1436.4437255859375,0.9398460388183594,1.0,0.0,3.0,1.0,0.0
17736720,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.8815958499908447,0.1458625644445419,0.131278783082962,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.954753041267395,0.1816663444042205,0.1718502938747406,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.9952480792999268,0.2082555890083313,0.145360067486763,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.9147008061408995,0.162229835987091,0.1535877287387848,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.7964181900024414,0.1063358038663864,0.4798858761787414,285.70050048828125,284.95001220703125,294.8105773925781,294.0025634765625,294.8103332519531,297.42510986328125,285.69989013671875,1.0,0.2626050114631653,1.0,0.1500000059604644,0.0,1.0,-1.298503279685974,1.2984635829925537,3.975264553446323e-05,0.9846439957618712,1.0,1.0,0.0,22.80678367614746,28.0,31457.279296875,-0.0,213.592514038086,1.0,283.1499938964844,285.12652587890625,297.0154113769531,299.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,32635.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773029565811157,1.0,0.0,0.0,3.8051159381866455,3.805140972137451,9.661155218054771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.873046875,0.0,1686.4422607421875,1895.4371337890625,0.0,1436.4437255859375,0.9398460388183594,1.0,0.0,3.0,1.0,0.0
17736780,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.8753044009208679,0.1470116674900055,0.1323489546775818,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9485824704170228,0.1837122738361358,0.1738326698541641,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.9911109805107116,0.2109105885028839,0.1472528725862503,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.9082947969436646,0.1638740748167038,0.1551874130964279,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7883967161178589,0.1062649488449096,0.4797458052635193,285.6895446777344,284.95001220703125,294.8192443847656,294.0078125,294.8189392089844,297.4125061035156,285.68902587890625,1.0,0.2648733854293823,1.0,0.1500000059604644,0.0,1.0,-1.3062022924423218,1.3061621189117432,4.017948594992049e-05,0.9904779195785522,1.0,1.0,0.0,23.56904602050781,31.0,31699.861328125,-0.0,218.46104431152344,1.0,283.1499938964844,285.1084899902344,297.0198974609375,299.1491394042969,293.1499938964844,293.1499938964844,283.04998779296875,33752.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797289848327637,1.0,0.0,0.0,3.869686365127564,3.8697121143341056,9.991824754251866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.9765625,0.0,1773.7613525390625,1895.4371337890625,0.0,1454.59814453125,0.9547116756439208,1.0,0.0,3.0,1.0,0.0
17736840,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.8753044009208679,0.1470116674900055,0.1323489546775818,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9485824704170228,0.1837122738361358,0.1738326698541641,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.9911109805107116,0.2109105885028839,0.1472528725862503,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.9082947969436646,0.1638740748167038,0.1551874130964279,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7883967161178589,0.1062649488449096,0.4797458052635193,285.6895446777344,284.95001220703125,294.8192443847656,294.0078125,294.8189392089844,297.4125061035156,285.68902587890625,1.0,0.2648733854293823,1.0,0.1500000059604644,0.0,1.0,-1.3062022924423218,1.3061621189117432,4.017948594992049e-05,0.9904779195785522,1.0,1.0,0.0,23.56904602050781,31.0,31699.861328125,-0.0,218.46104431152344,1.0,283.1499938964844,285.1084899902344,297.0198974609375,299.1491394042969,293.1499938964844,293.1499938964844,283.04998779296875,33752.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797289848327637,1.0,0.0,0.0,3.869686365127564,3.8697121143341056,9.991824754251866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.9765625,0.0,1773.7613525390625,1895.4371337890625,0.0,1454.59814453125,0.9547116756439208,1.0,0.0,3.0,1.0,0.0
17736900,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.869172990322113,0.1475286483764648,0.132864847779274,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.9417418837547302,0.1846703290939331,0.1747929453849792,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.986139953136444,0.2121565639972686,0.1481687128543853,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.901969850063324,0.1646398305892944,0.1559623777866363,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.7816756367683411,0.1061933934688568,0.4796218872070312,285.64117431640625,284.95001220703125,294.8238830566406,294.0105895996094,294.82354736328125,297.40625,285.62908935546875,1.0,0.2662746608257293,1.0,0.1500000059604644,0.0,1.0,-1.3098467588424685,1.3098063468933103,4.038256884086877e-05,0.9932171702384948,1.0,1.0,0.0,24.202505111694336,31.0,32085.998046875,-0.0,221.3946075439453,1.0,283.0638122558594,285.0355224609375,297.0426025390625,299.2215881347656,293.1499938964844,293.1499938964844,283.04998779296875,34338.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839433312416077,1.0,0.0,0.0,3.903152227401733,3.9031784534454346,1.0165394996874966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.705078125,0.0,1820.1800537109373,1895.4371337890625,0.0,1486.414306640625,0.9610156416893004,1.0,0.0,3.0,1.0,0.0
17736960,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.8611632585525513,0.1479608714580536,0.1333144307136535,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.9323171377182008,0.1855421364307403,0.1756830513477325,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.9788838028907776,0.2132967561483383,0.1490183621644973,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.893754243850708,0.1653287261724472,0.156676098704338,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.7732638716697693,0.1060672774910926,0.4793114364147186,285.60601806640625,284.95001220703125,294.8287048339844,294.0134582519531,294.828369140625,297.3995666503906,285.6038513183594,1.0,0.267823189496994,1.0,0.1500000059604644,0.0,1.0,-1.3129594326019287,1.3129189014434814,4.055655517731793e-05,0.9955541491508484,1.0,1.0,0.0,25.02081298828125,34.0,32165.982421875,-0.0,224.53079223632807,1.0,283.0517272949219,285.0120544433594,297.0399780273437,299.21063232421875,293.1499938964844,293.1499938964844,282.75,34712.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864116787910461,1.0,0.0,0.0,3.9243664741516113,3.924392938613892,1.027619532578683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.396484375,0.0,1850.0206298828125,1895.4371337890625,0.0,1505.211181640625,0.9660509824752808,1.0,0.0,3.0,1.0,0.0
17737020,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.8415113687515259,0.148370087146759,0.1339201778173446,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.9084679484367372,0.1868740022182464,0.1771694123744964,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.9577742218971252,0.215076133608818,0.1504495590925216,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.8730935454368591,0.1663360893726349,0.157842218875885,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.7532784938812256,0.10555000603199,0.4778319001197815,285.3709716796875,284.95001220703125,294.8389587402344,294.0195617675781,294.83856201171875,297.3839416503906,285.365478515625,1.0,0.2711856663227081,1.0,0.1500000059604644,0.0,1.0,-1.3168151378631592,1.3167743682861328,4.077276025782339e-05,0.9984556436538696,1.0,1.0,0.0,27.17361259460449,37.0,33051.7265625,-0.0,230.98817443847656,1.0,282.7544250488281,284.7550964355469,297.07196044921875,299.3265991210937,293.1499938964844,293.1499938964844,282.45001220703125,35231.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007545232772827,1.0,0.0,0.0,3.9535434246063232,3.9535703659057617,1.0429567964820308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.9140625,0.0,1891.5921630859373,1895.4371337890625,0.0,1616.7127685546875,0.9729931354522704,1.0,0.0,3.0,1.0,0.0
