time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737080,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.8415113687515259,0.148370087146759,0.1339201778173446,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.9084679484367372,0.1868740022182464,0.1771694123744964,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.9577742218971252,0.215076133608818,0.1504495590925216,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.8730935454368591,0.1663360893726349,0.157842218875885,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.7532784938812256,0.10555000603199,0.4778319001197815,285.3709716796875,284.95001220703125,294.8389587402344,294.0195617675781,294.83856201171875,297.3839416503906,285.365478515625,1.0,0.2711856663227081,1.0,0.1500000059604644,0.0,1.0,-1.3168151378631592,1.3167743682861328,4.077276025782339e-05,0.9984556436538696,1.0,1.0,0.0,27.17361259460449,37.0,33051.7265625,-0.0,230.98817443847656,1.0,282.7544250488281,284.7550964355469,297.07196044921875,299.3265991210937,293.1499938964844,293.1499938964844,282.45001220703125,35231.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007545232772827,1.0,0.0,0.0,3.9535434246063232,3.9535703659057617,1.0429567964820308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.9140625,0.0,1891.5921630859373,1895.4371337890625,0.0,1616.7127685546875,0.9729931354522704,1.0,0.0,3.0,1.0,0.0
17737140,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8194369673728943,0.1481434553861618,0.1339481025934219,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8837642073631287,0.1877009719610214,0.1781677305698394,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9298847913742064,0.216282308101654,0.151459202170372,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8501160144805908,0.1668831259012222,0.1585672795772552,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7318934798240662,0.1046921089291572,0.4748549461364746,285.1274108886719,284.95001220703125,294.8500061035156,294.0260925292969,294.8495788574219,297.3657531738281,285.12261962890625,1.0,0.2746534943580627,1.0,0.1500000059604644,0.0,1.0,-1.3165578842163086,1.3165171146392822,4.0758284740149975e-05,0.9982293248176576,1.0,1.0,0.0,29.935029983520508,40.0,33829.1328125,-0.0,237.06521606445312,1.0,282.45733642578125,284.4969177246094,297.0645446777344,299.37261962890625,293.1499938964844,293.1499938964844,282.1499938964844,35541.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118699550628662,1.0,0.0,0.0,3.9709432125091553,3.9709701538085938,1.052157131198328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.82275390625,0.0,1916.67724609375,1895.4371337890625,0.0,1705.6580810546875,0.9771321415901184,1.0,0.0,3.0,1.0,0.0
17737200,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8194369673728943,0.1481434553861618,0.1339481025934219,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8837642073631287,0.1877009719610214,0.1781677305698394,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9298847913742064,0.216282308101654,0.151459202170372,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8501160144805908,0.1668831259012222,0.1585672795772552,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7318934798240662,0.1046921089291572,0.4748549461364746,285.1274108886719,284.95001220703125,294.8500061035156,294.0260925292969,294.8495788574219,297.3657531738281,285.12261962890625,1.0,0.2746534943580627,1.0,0.1500000059604644,0.0,1.0,-1.3165578842163086,1.3165171146392822,4.0758284740149975e-05,0.9982293248176576,1.0,1.0,0.0,29.935029983520508,40.0,33829.1328125,-0.0,237.06521606445312,1.0,282.45733642578125,284.4969177246094,297.0645446777344,299.37261962890625,293.1499938964844,293.1499938964844,282.1499938964844,35541.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118699550628662,1.0,0.0,0.0,3.9709432125091553,3.9709701538085938,1.052157131198328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.82275390625,0.0,1916.67724609375,1895.4371337890625,0.0,1705.6580810546875,0.9771321415901184,1.0,0.0,3.0,1.0,0.0
17737260,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7968195080757141,0.1475931257009506,0.133623793721199,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8607915639877319,0.1881930828094482,0.1788276731967926,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9032201766967772,0.2171257734298706,0.1521954983472824,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8291125297546387,0.1671236306428909,0.1589835882186889,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7111974358558655,0.1035980433225631,0.4707730412483215,284.8861999511719,284.95001220703125,294.8628234863281,294.0338134765625,294.8623046875,297.34503173828125,284.884033203125,1.0,0.2780672311782837,1.0,0.1500000059604644,0.0,1.0,-1.313445806503296,1.3134052753448486,4.0583683585282415e-05,0.9958047866821288,0.9293359518051147,0.9293359518051147,0.0,33.02687454223633,43.0,34431.671875,-0.0,242.6321716308593,1.0,282.1558532714844,284.25079345703125,297.0572814941406,299.4039306640625,293.1499938964844,293.1499938964844,281.8500061035156,38194.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197174429893494,1.0,0.0,0.0,3.926844835281372,3.9268720149993896,1.0289179499523016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.7734375,0.0,1881.2003173828125,1895.4371337890625,0.0,1769.697021484375,0.9681565761566162,1.0,0.0,3.0,1.0,0.0
17737320,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7968195080757141,0.1475931257009506,0.133623793721199,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8607915639877319,0.1881930828094482,0.1788276731967926,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9032201766967772,0.2171257734298706,0.1521954983472824,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8291125297546387,0.1671236306428909,0.1589835882186889,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7111974358558655,0.1035980433225631,0.4707730412483215,284.8861999511719,284.95001220703125,294.8628234863281,294.0338134765625,294.8623046875,297.34503173828125,284.884033203125,1.0,0.2780672311782837,1.0,0.1500000059604644,0.0,1.0,-1.313445806503296,1.3134052753448486,4.0583683585282415e-05,0.9958047866821288,0.9293359518051147,0.9293359518051147,0.0,33.02687454223633,43.0,34431.671875,-0.0,242.6321716308593,1.0,282.1558532714844,284.25079345703125,297.0572814941406,299.4039306640625,293.1499938964844,293.1499938964844,281.8500061035156,38194.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197174429893494,1.0,0.0,0.0,3.926844835281372,3.9268720149993896,1.0289179499523016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.7734375,0.0,1881.2003173828125,1895.4371337890625,0.0,1769.697021484375,0.9681565761566162,1.0,0.0,3.0,1.0,0.0
17737380,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7764492034912109,0.1470993161201477,0.1332451701164245,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.841529130935669,0.1886043697595596,0.1793222427368164,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.8821468949317932,0.217907577753067,0.1528080552816391,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8107072710990906,0.1672900319099426,0.1592492014169693,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.6907312273979187,0.1024388298392295,0.4661266803741455,284.79022216796875,284.95001220703125,294.8782653808594,294.0433959960937,294.87762451171875,297.3252258300781,284.8153381347656,1.0,0.2813768684864044,1.0,0.1500000059604644,0.0,1.0,-1.3090615272521973,1.3090211153030396,4.033852383145131e-05,0.9923715591430664,0.7643821239471436,0.7643821239471436,0.0,36.21572494506836,31.0,34213.625,-0.0,247.82928466796875,1.0,281.8569641113281,284.2320861816406,297.0394287109375,299.3697509765625,293.1499938964844,293.1499938964844,282.1499938964844,50108.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224808931350708,1.0,0.0,0.0,3.4159023761749268,3.415926694869995,7.785816933392198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.12744140625,0.0,1386.780029296875,1895.4371337890625,0.0,1792.48193359375,0.8656669855117798,1.0,0.0,3.0,1.0,0.0
17737440,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7764492034912109,0.1470993161201477,0.1332451701164245,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.841529130935669,0.1886043697595596,0.1793222427368164,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.8821468949317932,0.217907577753067,0.1528080552816391,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8107072710990906,0.1672900319099426,0.1592492014169693,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.6907312273979187,0.1024388298392295,0.4661266803741455,284.79022216796875,284.95001220703125,294.8782653808594,294.0433959960937,294.87762451171875,297.3252258300781,284.8153381347656,1.0,0.2813768684864044,1.0,0.1500000059604644,0.0,1.0,-1.3090615272521973,1.3090211153030396,4.033852383145131e-05,0.9923715591430664,0.7643821239471436,0.7643821239471436,0.0,36.21572494506836,31.0,34213.625,-0.0,247.82928466796875,1.0,281.8569641113281,284.2320861816406,297.0394287109375,299.3697509765625,293.1499938964844,293.1499938964844,282.1499938964844,50108.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224808931350708,1.0,0.0,0.0,3.4159023761749268,3.415926694869995,7.785816933392198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.12744140625,0.0,1386.780029296875,1895.4371337890625,0.0,1792.48193359375,0.8656669855117798,1.0,0.0,3.0,1.0,0.0
17737500,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7764031887054443,0.1472987383604049,0.1332217156887054,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.842046856880188,0.1891560703516006,0.1796711236238479,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8829802870750427,0.2187469601631164,0.1532314121723175,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8110707402229309,0.1676858365535736,0.159467339515686,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6895907521247864,0.102072037756443,0.4639695286750793,284.9903869628906,284.95001220703125,294.886962890625,294.0488586425781,294.8862609863281,297.3197021484375,285.01885986328125,1.0,0.2808066010475158,1.0,0.1500000059604644,0.0,1.0,-1.3076307773590088,1.3075904846191406,4.025871021440253e-05,0.9912279844284058,0.876076877117157,0.876076877117157,0.0,36.19305419921875,31.0,33855.046875,-0.0,247.1513671875,1.0,282.09539794921875,284.4361572265625,296.95751953125,299.144775390625,293.1499938964844,293.1499938964844,282.1499938964844,37728.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085652947425842,1.0,0.0,0.0,3.4383015632629395,3.438323974609375,7.888260142863146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.88818359375,0.0,1322.331787109375,1895.4371337890625,0.0,1678.9935302734375,0.8640321493148804,1.0,0.0,3.0,1.0,0.0
17737560,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7840492129325867,0.1477479338645935,0.1334950178861618,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8501518368721008,0.1899155080318451,0.1802661418914795,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8923900127410889,0.2198143750429153,0.1538849771022796,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8187475204467773,0.1682764291763305,0.1599062830209732,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6954018473625183,0.1018673479557037,0.4625161588191986,285.0333251953125,284.95001220703125,294.8962707519531,294.05474853515625,294.8955383300781,297.3171691894531,285.0292053222656,1.0,0.279240608215332,1.0,0.1500000059604644,0.0,1.0,-1.3082382678985596,1.3081979751586914,4.029256888316013e-05,0.9916866421699524,0.9300591945648192,0.9300591945648192,0.0,34.952919006347656,25.0,34047.8125,-0.0,244.65689086914065,1.0,282.14093017578125,284.4215393066406,296.978759765625,299.20684814453125,293.1499938964844,293.1499938964844,281.8500061035156,32639.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012115120887756,1.0,0.0,0.0,3.571908950805664,3.5719316005706787,8.513223406225734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.31298828125,0.0,1423.4088134765625,1895.4371337890625,0.0,1620.3270263671875,0.8856300711631775,1.0,0.0,3.0,1.0,0.0
17737620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8027904629707336,0.1480626165866851,0.1338456720113754,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.870517373085022,0.1909395903348922,0.1812790781259536,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9159066081047058,0.2212285101413726,0.1549501717090606,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8370392322540283,0.1690358966588974,0.160647839307785,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7102609276771545,0.101267822086811,0.4596160352230072,284.85400390625,284.95001220703125,294.91668701171875,294.0677795410156,294.91583251953125,297.3073425292969,284.8666076660156,1.0,0.2757538855075836,1.0,0.1500000059604644,0.0,1.0,-1.3085651397705078,1.3085248470306396,4.031076969113201e-05,0.991912007331848,0.7889182567596436,0.7889182567596436,0.0,32.1309700012207,25.0,34294.546875,-0.0,238.514404296875,1.0,281.85809326171875,284.2782287597656,297.08819580078125,299.40142822265625,293.1499938964844,293.1499938964844,282.1499938964844,43005.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105770707130432,1.0,0.0,0.0,3.3705713748931885,3.370594024658203,7.580543410767859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.20068359375,0.0,1292.3494873046875,1895.4371337890625,0.0,1695.2042236328125,0.8484609723091125,1.0,0.0,3.0,1.0,0.0
17737680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8027904629707336,0.1480626165866851,0.1338456720113754,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.870517373085022,0.1909395903348922,0.1812790781259536,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9159066081047058,0.2212285101413726,0.1549501717090606,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8370392322540283,0.1690358966588974,0.160647839307785,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7102609276771545,0.101267822086811,0.4596160352230072,284.85400390625,284.95001220703125,294.91668701171875,294.0677795410156,294.91583251953125,297.3073425292969,284.8666076660156,1.0,0.2757538855075836,1.0,0.1500000059604644,0.0,1.0,-1.3085651397705078,1.3085248470306396,4.031076969113201e-05,0.991912007331848,0.7889182567596436,0.7889182567596436,0.0,32.1309700012207,25.0,34294.546875,-0.0,238.514404296875,1.0,281.85809326171875,284.2782287597656,297.08819580078125,299.40142822265625,293.1499938964844,293.1499938964844,282.1499938964844,43005.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105770707130432,1.0,0.0,0.0,3.3705713748931885,3.370594024658203,7.580543410767859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.20068359375,0.0,1292.3494873046875,1895.4371337890625,0.0,1695.2042236328125,0.8484609723091125,1.0,0.0,3.0,1.0,0.0
17737740,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8188650012016296,0.1488291174173355,0.1342630684375763,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8893876075744629,0.1923180371522903,0.1823323220014572,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9390280842781068,0.2231136560440063,0.1560482084751129,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8538048267364502,0.1701219528913498,0.1614394783973693,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7222946882247925,0.1009091809391975,0.4570946395397186,285.059326171875,284.95001220703125,294.939453125,294.0824584960937,294.9385070800781,297.3020935058594,285.0535888671875,1.0,0.2733353972434997,1.0,0.1500000059604644,0.0,1.0,-1.3095687627792358,1.309528350830078,4.036667451146059e-05,0.9925866723060608,0.9521164894104004,0.9521164894104004,0.0,29.984909057617188,25.0,34160.96484375,-0.0,234.1656646728516,1.0,282.14068603515625,284.4439392089844,297.04034423828125,299.27520751953125,293.1499938964844,293.1499938964844,281.8500061035156,30985.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972153782844543,1.0,0.0,0.0,3.5512614250183105,3.551283597946167,8.415086654167681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.14990234375,0.0,1389.562744140625,1895.4371337890625,0.0,1588.84716796875,0.8796733021736145,1.0,0.0,3.0,1.0,0.0
17737800,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8188650012016296,0.1488291174173355,0.1342630684375763,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8893876075744629,0.1923180371522903,0.1823323220014572,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9390280842781068,0.2231136560440063,0.1560482084751129,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8538048267364502,0.1701219528913498,0.1614394783973693,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7222946882247925,0.1009091809391975,0.4570946395397186,285.059326171875,284.95001220703125,294.939453125,294.0824584960937,294.9385070800781,297.3020935058594,285.0535888671875,1.0,0.2733353972434997,1.0,0.1500000059604644,0.0,1.0,-1.3095687627792358,1.309528350830078,4.036667451146059e-05,0.9925866723060608,0.9521164894104004,0.9521164894104004,0.0,29.984909057617188,25.0,34160.96484375,-0.0,234.1656646728516,1.0,282.14068603515625,284.4439392089844,297.04034423828125,299.27520751953125,293.1499938964844,293.1499938964844,281.8500061035156,30985.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972153782844543,1.0,0.0,0.0,3.5512614250183105,3.551283597946167,8.415086654167681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.14990234375,0.0,1389.562744140625,1895.4371337890625,0.0,1588.84716796875,0.8796733021736145,1.0,0.0,3.0,1.0,0.0
17737860,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8310190439224243,0.1491188704967498,0.134670615196228,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9047927260398864,0.193275511264801,0.1833655536174774,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9569167494773864,0.2243978828191757,0.1570817977190017,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.867764949798584,0.1708495616912841,0.1622331887483596,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7311773896217346,0.1003871411085128,0.454928308725357,284.8547058105469,284.95001220703125,294.9643859863281,294.0986633300781,294.96337890625,297.2933959960937,284.8639221191406,1.0,0.2716751098632812,1.0,0.1500000059604644,0.0,1.0,-1.310894250869751,1.3108538389205933,4.044067827635445e-05,0.9935773015022278,0.8035368919372559,0.8035368919372559,0.0,28.497642517089844,25.0,34541.27734375,-0.0,231.41598510742188,1.0,281.8585205078125,284.2657470703125,297.1383972167969,299.470703125,293.1499938964844,293.1499938964844,282.1499938964844,41446.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105205059051514,1.0,0.0,0.0,3.4170796871185303,3.417102575302124,7.791185225869413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.1416015625,0.0,1327.297119140625,1895.4371337890625,0.0,1694.7474365234375,0.8567681312561035,1.0,0.0,3.0,1.0,0.0
17737920,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8310190439224243,0.1491188704967498,0.134670615196228,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9047927260398864,0.193275511264801,0.1833655536174774,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9569167494773864,0.2243978828191757,0.1570817977190017,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.867764949798584,0.1708495616912841,0.1622331887483596,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7311773896217346,0.1003871411085128,0.454928308725357,284.8547058105469,284.95001220703125,294.9643859863281,294.0986633300781,294.96337890625,297.2933959960937,284.8639221191406,1.0,0.2716751098632812,1.0,0.1500000059604644,0.0,1.0,-1.310894250869751,1.3108538389205933,4.044067827635445e-05,0.9935773015022278,0.8035368919372559,0.8035368919372559,0.0,28.497642517089844,25.0,34541.27734375,-0.0,231.41598510742188,1.0,281.8585205078125,284.2657470703125,297.1383972167969,299.470703125,293.1499938964844,293.1499938964844,282.1499938964844,41446.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105205059051514,1.0,0.0,0.0,3.4170796871185303,3.417102575302124,7.791185225869413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.1416015625,0.0,1327.297119140625,1895.4371337890625,0.0,1694.7474365234375,0.8567681312561035,1.0,0.0,3.0,1.0,0.0
17737980,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8408807516098022,0.1498131304979324,0.1350602358579635,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9183940887451172,0.1945309489965438,0.1843453794717788,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9704341292381288,0.226119577884674,0.1580918729305267,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8793877363204956,0.1718454211950302,0.1629841476678848,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7379444241523743,0.1000278890132904,0.4526560604572296,285.058349609375,284.95001220703125,294.991455078125,294.1163330078125,294.9903564453125,297.2886047363281,285.0530090332031,1.0,0.2704852521419525,1.0,0.1500000059604644,0.0,1.0,-1.31192147731781,1.3118809461593628,4.049807830597274e-05,0.9943260550498962,0.962916910648346,0.962916910648346,0.0,27.41757202148437,25.0,34372.94140625,-0.0,229.44395446777344,1.0,282.14111328125,284.43719482421875,297.0805358886719,299.3306884765625,293.1499938964844,293.1499938964844,281.8500061035156,30984.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983744502067566,1.0,0.0,0.0,3.584167242050171,3.584189891815185,8.571756779929274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.71044921875,0.0,1424.3046875,1895.4371337890625,0.0,1597.9482421875,0.8871182203292847,1.0,0.0,3.0,1.0,0.0
17738040,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8408807516098022,0.1498131304979324,0.1350602358579635,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9183940887451172,0.1945309489965438,0.1843453794717788,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9704341292381288,0.226119577884674,0.1580918729305267,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8793877363204956,0.1718454211950302,0.1629841476678848,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7379444241523743,0.1000278890132904,0.4526560604572296,285.058349609375,284.95001220703125,294.991455078125,294.1163330078125,294.9903564453125,297.2886047363281,285.0530090332031,1.0,0.2704852521419525,1.0,0.1500000059604644,0.0,1.0,-1.31192147731781,1.3118809461593628,4.049807830597274e-05,0.9943260550498962,0.962916910648346,0.962916910648346,0.0,27.41757202148437,25.0,34372.94140625,-0.0,229.44395446777344,1.0,282.14111328125,284.43719482421875,297.0805358886719,299.3306884765625,293.1499938964844,293.1499938964844,281.8500061035156,30984.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983744502067566,1.0,0.0,0.0,3.584167242050171,3.584189891815185,8.571756779929274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.71044921875,0.0,1424.3046875,1895.4371337890625,0.0,1597.9482421875,0.8871182203292847,1.0,0.0,3.0,1.0,0.0
17738100,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8461706042289734,0.1500658094882965,0.1353821456432342,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9257609248161316,0.1950711458921432,0.1849396228790283,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9769189357757568,0.2268371731042862,0.1586848795413971,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8854904770851135,0.1722707748413086,0.1634572446346283,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.741564154624939,0.0998278707265853,0.451893001794815,284.9089050292969,284.95001220703125,295.0057678222656,294.12567138671875,295.0046081542969,297.2858581542969,284.8763732910156,1.0,0.2700808346271515,1.0,0.1500000059604644,0.0,1.0,-1.31338632106781,1.3133456707000732,4.0580118366051465e-05,0.9955065846443176,0.8800156116485596,0.8800156116485596,0.0,26.92227363586425,25.0,35126.80859375,-0.0,228.9610748291016,1.0,281.8982849121094,284.2360534667969,297.1727600097656,299.568115234375,293.1499938964844,293.1499938964844,281.8500061035156,34212.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073898315429688,1.0,0.0,0.0,3.6202926635742174,3.62031602859497,8.745419677325117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.13427734375,0.0,1487.1007080078125,1895.4371337890625,0.0,1669.55322265625,0.8952298760414124,1.0,0.0,3.0,1.0,0.0
17738160,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8487534523010254,0.1500661373138427,0.1354594677686691,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9297181963920592,0.1953856796026229,0.1853097379207611,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.980246365070343,0.2272709161043167,0.1590543985366821,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.888718843460083,0.1724932938814163,0.1637326776981353,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7429846525192261,0.0995008945465087,0.450608879327774,284.84991455078125,284.95001220703125,295.0205383300781,294.1353454589844,295.01934814453125,297.2805480957031,284.8581237792969,1.0,0.2697120904922485,1.0,0.1500000059604644,0.0,1.0,-1.3131579160690308,1.3131173849105835,4.0567370888311416e-05,0.9953750967979432,0.8108722567558289,0.8108722567558289,0.0,26.65957832336425,25.0,34793.140625,-0.0,228.27642822265625,1.0,281.858154296875,284.2515869140625,297.1761474609375,299.524169921875,293.1499938964844,293.1499938964844,282.1499938964844,41166.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117264270782471,1.0,0.0,0.0,3.461482524871826,3.461505651473999,7.994984230208502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.54736328125,0.0,1370.0306396484375,1895.4371337890625,0.0,1704.4964599609375,0.8663439154624939,1.0,0.0,3.0,1.0,0.0
17738220,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8550465106964111,0.150734081864357,0.1358391493558883,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9387351870536804,0.1965510845184326,0.1862183213233947,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9875240325927734,0.2288704663515091,0.1599886566400528,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8961541652679443,0.1734139919281005,0.1644282639026641,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7465305924415588,0.0991294458508491,0.4483826458454132,285.05816650390625,284.95001220703125,295.051513671875,294.1556396484375,295.0502319335937,297.2763671875,285.0533142089844,1.0,0.2691526114940643,1.0,0.1500000059604644,0.0,1.0,-1.3139854669570925,1.3139448165893557,4.061390063725412e-05,0.9961995482444764,0.9710811972618104,0.9710811972618104,0.0,26.110137939453125,25.0,34596.4375,-0.0,227.400390625,1.0,282.1414794921875,284.4309387207031,297.11920166015625,299.3827209472656,293.1499938964844,293.1499938964844,281.8500061035156,31153.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993939280509949,1.0,0.0,0.0,3.6175241470336914,3.617547035217285,8.732049536774866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.8408203125,0.0,1461.3941650390625,1895.4371337890625,0.0,1605.973388671875,0.8947542309761047,1.0,0.0,3.0,1.0,0.0
17738280,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8550465106964111,0.150734081864357,0.1358391493558883,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9387351870536804,0.1965510845184326,0.1862183213233947,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9875240325927734,0.2288704663515091,0.1599886566400528,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8961541652679443,0.1734139919281005,0.1644282639026641,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7465305924415588,0.0991294458508491,0.4483826458454132,285.05816650390625,284.95001220703125,295.051513671875,294.1556396484375,295.0502319335937,297.2763671875,285.0533142089844,1.0,0.2691526114940643,1.0,0.1500000059604644,0.0,1.0,-1.3139854669570925,1.3139448165893557,4.061390063725412e-05,0.9961995482444764,0.9710811972618104,0.9710811972618104,0.0,26.110137939453125,25.0,34596.4375,-0.0,227.400390625,1.0,282.1414794921875,284.4309387207031,297.11920166015625,299.3827209472656,293.1499938964844,293.1499938964844,281.8500061035156,31153.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993939280509949,1.0,0.0,0.0,3.6175241470336914,3.617547035217285,8.732049536774866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.8408203125,0.0,1461.3941650390625,1895.4371337890625,0.0,1605.973388671875,0.8947542309761047,1.0,0.0,3.0,1.0,0.0
17738340,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8600767850875854,0.1509760618209839,0.1362430602312088,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9458177089691162,0.1973289996385574,0.1871257871389389,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9929255843162536,0.2299102991819381,0.1608864516019821,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.902091920375824,0.1740024834871292,0.1651346683502197,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7490190267562866,0.0985979884862899,0.4463802576065063,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.0828857421875,297.2689819335937,284.8569641113281,1.0,0.2688291370868683,1.0,0.1500000059604644,0.0,1.0,-1.3150848150253296,1.3150441646575928,4.067590634804219e-05,0.9974454045295716,0.8186289668083191,0.8186289668083191,0.0,25.72773170471192,25.0,35044.796875,-0.0,227.0113983154297,1.0,281.8579406738281,284.2420654296875,297.2171630859375,299.579833984375,293.1499938964844,293.1499938964844,282.1499938964844,41019.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126279473304749,1.0,0.0,0.0,3.5018298625946045,3.5018534660339355,8.182450983440503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.5087890625,0.0,1410.515625,1895.4371337890625,0.0,1711.7998046875,0.8749023675918579,1.0,0.0,3.0,1.0,0.0
17738400,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8600767850875854,0.1509760618209839,0.1362430602312088,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9458177089691162,0.1973289996385574,0.1871257871389389,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9929255843162536,0.2299102991819381,0.1608864516019821,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.902091920375824,0.1740024834871292,0.1651346683502197,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7490190267562866,0.0985979884862899,0.4463802576065063,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.0828857421875,297.2689819335937,284.8569641113281,1.0,0.2688291370868683,1.0,0.1500000059604644,0.0,1.0,-1.3150848150253296,1.3150441646575928,4.067590634804219e-05,0.9974454045295716,0.8186289668083191,0.8186289668083191,0.0,25.72773170471192,25.0,35044.796875,-0.0,227.0113983154297,1.0,281.8579406738281,284.2420654296875,297.2171630859375,299.579833984375,293.1499938964844,293.1499938964844,282.1499938964844,41019.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126279473304749,1.0,0.0,0.0,3.5018298625946045,3.5018534660339355,8.182450983440503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.5087890625,0.0,1410.515625,1895.4371337890625,0.0,1711.7998046875,0.8749023675918579,1.0,0.0,3.0,1.0,0.0
17738460,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8639490008354187,0.1516381651163101,0.1366240680217743,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9512056112289428,0.1984241902828216,0.18797467648983,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9969409704208374,0.2314086705446243,0.1617491096258163,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9067692756652832,0.1748728454113006,0.1657895743846893,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7504212260246277,0.0982206910848617,0.444179505109787,285.05963134765625,284.95001220703125,295.1186828613281,294.1997985839844,295.11724853515625,297.2654724121094,285.05517578125,1.0,0.2685856521129608,1.0,0.1500000059604644,0.0,1.0,-1.3156906366348269,1.3156499862670898,4.0710187022341415e-05,0.9982275366783142,0.9797645807266236,0.9797645807266236,0.0,25.45661163330078,28.0,34829.37890625,-0.0,226.6705017089844,1.0,282.1418151855469,284.4259948730469,297.1631164550781,299.4404602050781,293.1499938964844,293.1499938964844,281.8500061035156,31300.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002546191215515,1.0,0.0,0.0,3.649951219558716,3.6499743461608887,8.889296623237897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.80517578125,0.0,1497.955322265625,1895.4371337890625,0.0,1612.762939453125,0.9021732211112976,1.0,0.0,3.0,1.0,0.0
17738520,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8639490008354187,0.1516381651163101,0.1366240680217743,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9512056112289428,0.1984241902828216,0.18797467648983,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9969409704208374,0.2314086705446243,0.1617491096258163,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9067692756652832,0.1748728454113006,0.1657895743846893,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7504212260246277,0.0982206910848617,0.444179505109787,285.05963134765625,284.95001220703125,295.1186828613281,294.1997985839844,295.11724853515625,297.2654724121094,285.05517578125,1.0,0.2685856521129608,1.0,0.1500000059604644,0.0,1.0,-1.3156906366348269,1.3156499862670898,4.0710187022341415e-05,0.9982275366783142,0.9797645807266236,0.9797645807266236,0.0,25.45661163330078,28.0,34829.37890625,-0.0,226.6705017089844,1.0,282.1418151855469,284.4259948730469,297.1631164550781,299.4404602050781,293.1499938964844,293.1499938964844,281.8500061035156,31300.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002546191215515,1.0,0.0,0.0,3.649951219558716,3.6499743461608887,8.889296623237897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.80517578125,0.0,1497.955322265625,1895.4371337890625,0.0,1612.762939453125,0.9021732211112976,1.0,0.0,3.0,1.0,0.0
17738580,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8554040789604187,0.1518736034631729,0.1370775699615478,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9410238265991212,0.1991313695907592,0.1888732761144638,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.989829957485199,0.2323898077011108,0.1626347750425338,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8976218104362488,0.1754107326269149,0.1665056943893432,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7415627241134644,0.0976838991045951,0.4424164295196533,284.8503112792969,284.95001220703125,295.1546936035156,294.22344970703125,295.1531982421875,297.2586975097656,284.8563232421875,1.0,0.2695258855819702,1.0,0.1500000059604644,0.0,1.0,-1.313878297805786,1.313837647438049,4.060880382894538e-05,0.997126579284668,0.8279644250869751,0.8279644250869751,0.0,26.345962524414062,31.0,35278.0625,-0.0,228.45265197753903,1.0,281.8576965332031,284.23162841796875,297.2634582519531,299.64215087890625,293.1499938964844,293.1499938964844,282.1499938964844,40708.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134748101234436,1.0,0.0,0.0,3.544161081314087,3.544184923171997,8.381470593121776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.49560546875,0.0,1452.7799072265625,1895.4371337890625,0.0,1718.673095703125,0.8840203881263733,1.0,0.0,3.0,1.0,0.0
17738640,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8554040789604187,0.1518736034631729,0.1370775699615478,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9410238265991212,0.1991313695907592,0.1888732761144638,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.989829957485199,0.2323898077011108,0.1626347750425338,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8976218104362488,0.1754107326269149,0.1665056943893432,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7415627241134644,0.0976838991045951,0.4424164295196533,284.8503112792969,284.95001220703125,295.1546936035156,294.22344970703125,295.1531982421875,297.2586975097656,284.8563232421875,1.0,0.2695258855819702,1.0,0.1500000059604644,0.0,1.0,-1.313878297805786,1.313837647438049,4.060880382894538e-05,0.997126579284668,0.8279644250869751,0.8279644250869751,0.0,26.345962524414062,31.0,35278.0625,-0.0,228.45265197753903,1.0,281.8576965332031,284.23162841796875,297.2634582519531,299.64215087890625,293.1499938964844,293.1499938964844,282.1499938964844,40708.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134748101234436,1.0,0.0,0.0,3.544161081314087,3.544184923171997,8.381470593121776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.49560546875,0.0,1452.7799072265625,1895.4371337890625,0.0,1718.673095703125,0.8840203881263733,1.0,0.0,3.0,1.0,0.0
17738700,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8530482649803162,0.1520818620920181,0.1371492445468902,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9383456110954284,0.1995463520288467,0.1891675740480423,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9879112243652344,0.2329446822404861,0.162931203842163,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8952540159225464,0.1757327318191528,0.1667246669530868,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7387924790382385,0.0974350497126579,0.4410955607891083,285.0084228515625,284.95001220703125,295.1732482910156,294.23565673828125,295.1717224121094,297.2558898925781,285.0373840332031,1.0,0.2704086303710937,1.0,0.1500000059604644,0.0,1.0,-1.3167593479156494,1.316718578338623,4.0770391933619976e-05,0.9992557764053344,0.9213671684265136,0.9213671684265136,0.0,26.64368057250977,31.0,34823.4765625,-0.0,229.75607299804688,1.0,282.0984802246094,284.4274597167969,297.19403076171875,299.4384155273437,293.1499938964844,293.1499938964844,282.1499938964844,35310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050232291221619,1.0,0.0,0.0,3.551389217376709,3.5514121055603027,8.415692036578548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.66845703125,0.0,1421.181884765625,1895.4371337890625,0.0,1650.6190185546875,0.8858316540718079,1.0,0.0,3.0,1.0,0.0
17738760,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8479636907577515,0.1525242179632187,0.1374900639057159,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9317569732666016,0.2001568377017974,0.1896987408399582,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9829911589622498,0.233754962682724,0.1634617298841476,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8896065950393677,0.1762309223413467,0.1671560704708099,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7336336374282837,0.0972974002361297,0.4403893053531647,285.0603332519531,284.95001220703125,295.1921691894531,294.2480773925781,295.19061279296875,297.2557373046875,285.0569763183594,1.0,0.2714203894138336,1.0,0.1500000059604644,0.0,1.0,-1.3179936408996582,1.3179527521133425,4.0839982830220833e-05,1.0004335641860962,0.9887990355491638,0.9887990355491638,0.0,27.281700134277344,34.0,35089.6796875,-0.0,231.736068725586,1.0,282.1418762207031,284.420654296875,297.212158203125,299.5047607421875,293.1499938964844,293.1499938964844,281.8500061035156,31511.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012518644332886,1.0,0.0,0.0,3.684976100921631,3.684999704360962,9.060718753062248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.4453125,0.0,1538.5279541015625,1895.4371337890625,0.0,1620.6468505859375,0.9102176427841188,1.0,0.0,3.0,1.0,0.0
17738820,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8343286514282227,0.1527495235204696,0.1379624754190445,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9138367772102356,0.2007969468832016,0.1905635148286819,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9679532647132874,0.23458331823349,0.1642770320177078,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8744086027145386,0.1767201125621795,0.1678556054830551,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7204470634460449,0.0967504829168319,0.4387138485908508,284.8497009277344,284.95001220703125,295.23101806640625,294.2735900878906,295.2294006347656,297.2493591308594,284.85565185546875,1.0,0.2738853394985199,1.0,0.1500000059604644,0.0,1.0,-1.3194090127944946,1.3193681240081787,4.091988012078218e-05,1.001774787902832,0.8376206159591675,0.8376206159591675,0.0,29.03568458557129,37.0,35627.00390625,-0.0,236.28237915039065,1.0,281.857421875,284.22198486328125,297.31402587890625,299.7108154296875,293.1499938964844,293.1499938964844,282.1499938964844,40390.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145397663116455,1.0,0.0,0.0,3.5915143489837646,3.591538667678833,8.606934898125473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.7744140625,0.0,1501.392822265625,1895.4371337890625,0.0,1727.332763671875,0.894191563129425,1.0,0.0,3.0,1.0,0.0
17738880,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8343286514282227,0.1527495235204696,0.1379624754190445,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9138367772102356,0.2007969468832016,0.1905635148286819,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9679532647132874,0.23458331823349,0.1642770320177078,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8744086027145386,0.1767201125621795,0.1678556054830551,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7204470634460449,0.0967504829168319,0.4387138485908508,284.8497009277344,284.95001220703125,295.23101806640625,294.2735900878906,295.2294006347656,297.2493591308594,284.85565185546875,1.0,0.2738853394985199,1.0,0.1500000059604644,0.0,1.0,-1.3194090127944946,1.3193681240081787,4.091988012078218e-05,1.001774787902832,0.8376206159591675,0.8376206159591675,0.0,29.03568458557129,37.0,35627.00390625,-0.0,236.28237915039065,1.0,281.857421875,284.22198486328125,297.31402587890625,299.7108154296875,293.1499938964844,293.1499938964844,282.1499938964844,40390.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145397663116455,1.0,0.0,0.0,3.5915143489837646,3.591538667678833,8.606934898125473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.7744140625,0.0,1501.392822265625,1895.4371337890625,0.0,1727.332763671875,0.894191563129425,1.0,0.0,3.0,1.0,0.0
