time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738940,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8198568224906921,0.1533802151679992,0.1384015530347824,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8960835933685303,0.2017479836940765,0.1913654506206512,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9495786428451538,0.2358710765838623,0.1650597304105758,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8583630919456482,0.1774834096431732,0.1684999614953994,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7053096294403076,0.096346378326416,0.4368462264537811,285.0643615722656,284.95001220703125,295.2710876464844,294.29986572265625,295.2694396972656,297.244384765625,285.0609436035156,1.0,0.276723563671112,1.0,0.1500000059604644,0.0,1.0,-1.3203668594360352,1.3203258514404297,4.097402052138932e-05,1.002698302268982,1.0,1.0,0.0,31.15428352355957,40.0,35375.7890625,-0.0,241.4588928222656,1.0,282.1425476074219,284.416259765625,297.2640380859375,299.5741577148437,293.1499938964844,293.1499938964844,281.8500061035156,31615.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023537755012512,1.0,0.0,0.0,3.72326922416687,3.72329306602478,9.250008474737116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.56201171875,0.0,1582.755859375,1895.4371337890625,0.0,1629.378173828125,0.9189473390579224,1.0,0.0,3.0,1.0,0.0
17739000,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8198568224906921,0.1533802151679992,0.1384015530347824,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8960835933685303,0.2017479836940765,0.1913654506206512,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9495786428451538,0.2358710765838623,0.1650597304105758,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8583630919456482,0.1774834096431732,0.1684999614953994,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7053096294403076,0.096346378326416,0.4368462264537811,285.0643615722656,284.95001220703125,295.2710876464844,294.29986572265625,295.2694396972656,297.244384765625,285.0609436035156,1.0,0.276723563671112,1.0,0.1500000059604644,0.0,1.0,-1.3203668594360352,1.3203258514404297,4.097402052138932e-05,1.002698302268982,1.0,1.0,0.0,31.15428352355957,40.0,35375.7890625,-0.0,241.4588928222656,1.0,282.1425476074219,284.416259765625,297.2640380859375,299.5741577148437,293.1499938964844,293.1499938964844,281.8500061035156,31615.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023537755012512,1.0,0.0,0.0,3.72326922416687,3.72329306602478,9.250008474737116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.56201171875,0.0,1582.755859375,1895.4371337890625,0.0,1629.378173828125,0.9189473390579224,1.0,0.0,3.0,1.0,0.0
17739060,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8052126169204712,0.1536001116037368,0.1388970613479614,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8794729113578796,0.2023277878761291,0.1922018975019455,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.93011075258255,0.2366191893815994,0.1658432781696319,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8432732224464417,0.1779287457466125,0.1691860109567642,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6898177266120911,0.0958049744367599,0.4352927207946777,284.84869384765625,284.95001220703125,295.31231689453125,294.3268737792969,295.31060791015625,297.2312927246094,284.8539123535156,1.0,0.2799132168292999,1.0,0.1500000059604644,0.0,1.0,-1.321868062019348,1.321827054023743,4.105894549866207e-05,1.0041186809539795,0.8486263751983643,0.8486263751983643,0.0,33.53281784057617,43.0,35951.578125,-0.0,247.46652221679688,1.0,281.8565673828125,284.2100524902344,297.3683166503906,299.7844543457031,293.1499938964844,293.1499938964844,282.1499938964844,40005.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715752363204956,1.0,0.0,0.0,3.641311883926392,3.641336441040039,8.847265462463838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.58642578125,0.0,1553.4256591796875,1895.4371337890625,0.0,1737.2159423828125,0.905082941055298,1.0,0.0,3.0,1.0,0.0
17739120,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8052126169204712,0.1536001116037368,0.1388970613479614,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8794729113578796,0.2023277878761291,0.1922018975019455,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.93011075258255,0.2366191893815994,0.1658432781696319,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8432732224464417,0.1779287457466125,0.1691860109567642,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6898177266120911,0.0958049744367599,0.4352927207946777,284.84869384765625,284.95001220703125,295.31231689453125,294.3268737792969,295.31060791015625,297.2312927246094,284.8539123535156,1.0,0.2799132168292999,1.0,0.1500000059604644,0.0,1.0,-1.321868062019348,1.321827054023743,4.105894549866207e-05,1.0041186809539795,0.8486263751983643,0.8486263751983643,0.0,33.53281784057617,43.0,35951.578125,-0.0,247.46652221679688,1.0,281.8565673828125,284.2100524902344,297.3683166503906,299.7844543457031,293.1499938964844,293.1499938964844,282.1499938964844,40005.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715752363204956,1.0,0.0,0.0,3.641311883926392,3.641336441040039,8.847265462463838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.58642578125,0.0,1553.4256591796875,1895.4371337890625,0.0,1737.2159423828125,0.905082941055298,1.0,0.0,3.0,1.0,0.0
17739180,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7903822660446167,0.154221624135971,0.13933926820755,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8637962341308594,0.2032140046358108,0.1929566711187362,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9113149046897888,0.2378161698579788,0.1665718704462051,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8291903734207153,0.1786438077688217,0.1697996258735656,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6749266386032104,0.0954096466302871,0.4335537552833557,285.06671142578125,284.95001220703125,295.3545837402344,294.3544921875,295.35284423828125,297.22540283203125,285.0640563964844,1.0,0.2832507789134979,1.0,0.1500000059604644,0.0,1.0,-1.3228256702423096,1.3227845430374146,4.111320959054865e-05,1.0050610303878784,1.0,1.0,0.0,36.11865234375,46.0,35667.6328125,0.0,253.7125244140625,1.0,282.14288330078125,284.4111633300781,297.3190002441406,299.647216796875,293.1499938964844,293.1499938964844,281.8500061035156,31977.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036093473434448,1.0,0.0,0.0,3.76167893409729,3.7617032527923584,9.441841939406004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.57080078125,0.0,1629.9827880859375,1895.4371337890625,0.0,1639.3531494140625,0.9277353882789612,1.0,0.0,3.0,1.0,0.0
17739240,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7903822660446167,0.154221624135971,0.13933926820755,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8637962341308594,0.2032140046358108,0.1929566711187362,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9113149046897888,0.2378161698579788,0.1665718704462051,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8291903734207153,0.1786438077688217,0.1697996258735656,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6749266386032104,0.0954096466302871,0.4335537552833557,285.06671142578125,284.95001220703125,295.3545837402344,294.3544921875,295.35284423828125,297.22540283203125,285.0640563964844,1.0,0.2832507789134979,1.0,0.1500000059604644,0.0,1.0,-1.3228256702423096,1.3227845430374146,4.111320959054865e-05,1.0050610303878784,1.0,1.0,0.0,36.11865234375,46.0,35667.6328125,0.0,253.7125244140625,1.0,282.14288330078125,284.4111633300781,297.3190002441406,299.647216796875,293.1499938964844,293.1499938964844,281.8500061035156,31977.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036093473434448,1.0,0.0,0.0,3.76167893409729,3.7617032527923584,9.441841939406004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.57080078125,0.0,1629.9827880859375,1895.4371337890625,0.0,1639.3531494140625,0.9277353882789612,1.0,0.0,3.0,1.0,0.0
17739300,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7843024730682373,0.1544855386018753,0.1397281736135482,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8573693037033081,0.2036024183034896,0.1934740245342254,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9039592146873474,0.2383119612932205,0.1670607775449752,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8233441114425659,0.1789583712816238,0.1702339500188827,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6686832904815674,0.0952051505446434,0.4330739676952362,284.9219665527344,284.95001220703125,295.3760986328125,294.3684997558594,295.37432861328125,297.2221374511719,284.8904113769531,1.0,0.2850208878517151,1.0,0.1500000059604644,0.0,1.0,-1.3244470357894895,1.3244057893753052,4.120503581361845e-05,1.006476879119873,0.9341093301773072,0.9341093301773072,0.0,37.37670135498047,46.0,36493.5546875,0.0,257.2738952636719,1.0,281.89501953125,284.2105407714844,297.41510009765625,299.89178466796875,293.1499938964844,293.1499938964844,281.8500061035156,34149.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125803232192993,1.0,0.0,0.0,3.797678709030152,3.797703981399536,9.623427104088478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.68017578125,0.0,1689.3568115234375,1895.4371337890625,0.0,1711.4139404296875,0.9357003569602966,1.0,0.0,3.0,1.0,0.0
17739360,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7770286202430725,0.154497742652893,0.1398809999227523,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8499010801315308,0.2037478238344192,0.1937612295150756,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8956355452537537,0.2384940087795257,0.1673159748315811,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8163833022117615,0.1790573894977569,0.1704673320055008,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6616087555885315,0.0948792845010757,0.4321096837520599,284.8521423339844,284.95001220703125,295.3977966308594,294.3826599121094,295.3960266113281,297.21368408203125,284.8559265136719,1.0,0.2867766916751861,1.0,0.1500000059604644,0.0,1.0,-1.3244060277938845,1.3243649005889893,4.120283119846136e-05,1.0065712928771973,0.8613773584365845,0.8613773584365845,0.0,38.83487701416016,34.0,36289.71875,0.0,260.5419616699219,1.0,281.85662841796875,284.201171875,297.423828125,299.8602905273437,293.1499938964844,293.1499938964844,282.1499938964844,39558.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169228792190552,1.0,0.0,0.0,3.691192626953125,3.69121766090393,9.091315291698264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.7197265625,0.0,1606.406982421875,1895.4371337890625,0.0,1746.7781982421875,0.9158550500869752,1.0,0.0,3.0,1.0,0.0
17739420,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7839573621749878,0.1552745699882507,0.1402969807386398,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8571029305458069,0.2045954316854477,0.1943272799253463,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9038258790969848,0.2396245002746582,0.1678857654333114,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8229819536209106,0.1797476559877395,0.1709054857492447,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6656294465065002,0.0944977104663848,0.4297181069850921,285.0663757324219,284.95001220703125,295.4418334960937,294.4112854003906,295.44000244140625,297.2091064453125,285.0649108886719,1.0,0.2848008275032043,1.0,0.1500000059604644,0.0,1.0,-1.3239222764968872,1.3238810300827026,4.117564822081477e-05,1.0063999891281128,1.0,1.0,0.0,37.64299774169922,25.0,35933.53125,0.0,257.6377258300781,1.0,282.1425476074219,284.4042663574219,297.37677001953125,299.72271728515625,293.1499938964844,293.1499938964844,281.8500061035156,32499.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049146294593811,1.0,0.0,0.0,3.798844814300537,3.798869609832764,9.629336545913247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.80810546875,0.0,1677.900634765625,1895.4371337890625,0.0,1649.7523193359375,0.9361984133720398,1.0,0.0,3.0,1.0,0.0
17739480,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7839573621749878,0.1552745699882507,0.1402969807386398,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8571029305458069,0.2045954316854477,0.1943272799253463,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9038258790969848,0.2396245002746582,0.1678857654333114,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8229819536209106,0.1797476559877395,0.1709054857492447,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6656294465065002,0.0944977104663848,0.4297181069850921,285.0663757324219,284.95001220703125,295.4418334960937,294.4112854003906,295.44000244140625,297.2091064453125,285.0649108886719,1.0,0.2848008275032043,1.0,0.1500000059604644,0.0,1.0,-1.3239222764968872,1.3238810300827026,4.117564822081477e-05,1.0063999891281128,1.0,1.0,0.0,37.64299774169922,25.0,35933.53125,0.0,257.6377258300781,1.0,282.1425476074219,284.4042663574219,297.37677001953125,299.72271728515625,293.1499938964844,293.1499938964844,281.8500061035156,32499.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049146294593811,1.0,0.0,0.0,3.798844814300537,3.798869609832764,9.629336545913247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.80810546875,0.0,1677.900634765625,1895.4371337890625,0.0,1649.7523193359375,0.9361984133720398,1.0,0.0,3.0,1.0,0.0
17739540,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8054751753807068,0.1557848006486892,0.140806958079338,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8798179030418396,0.2051364928483963,0.1948835551738739,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9311158657073976,0.2402859926223755,0.1684301197528839,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8432537317276001,0.1801805645227432,0.1713363826274871,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.68218994140625,0.0940230786800384,0.4273086488246918,284.8526611328125,284.95001220703125,295.486572265625,294.4403076171875,295.4847106933594,297.1993713378906,284.8559265136719,1.0,0.2803109884262085,1.0,0.1500000059604644,0.0,1.0,-1.32348370552063,1.3234425783157349,4.115108458790928e-05,1.006319880485535,0.870067834854126,0.870067834854126,0.0,34.12001037597656,25.0,36540.14453125,0.0,249.50408935546875,1.0,281.8559265136719,284.1923522949219,297.4803466796875,299.9329528808594,293.1499938964844,293.1499938964844,282.1499938964844,39402.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178847789764404,1.0,0.0,0.0,3.730337142944336,3.7303624153137207,9.285161013394828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.4501953125,0.0,1650.41650390625,1895.4371337890625,0.0,1754.653076171875,0.9245300889015198,1.0,0.0,3.0,1.0,0.0
17739600,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8054751753807068,0.1557848006486892,0.140806958079338,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8798179030418396,0.2051364928483963,0.1948835551738739,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9311158657073976,0.2402859926223755,0.1684301197528839,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8432537317276001,0.1801805645227432,0.1713363826274871,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.68218994140625,0.0940230786800384,0.4273086488246918,284.8526611328125,284.95001220703125,295.486572265625,294.4403076171875,295.4847106933594,297.1993713378906,284.8559265136719,1.0,0.2803109884262085,1.0,0.1500000059604644,0.0,1.0,-1.32348370552063,1.3234425783157349,4.115108458790928e-05,1.006319880485535,0.870067834854126,0.870067834854126,0.0,34.12001037597656,25.0,36540.14453125,0.0,249.50408935546875,1.0,281.8559265136719,284.1923522949219,297.4803466796875,299.9329528808594,293.1499938964844,293.1499938964844,282.1499938964844,39402.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178847789764404,1.0,0.0,0.0,3.730337142944336,3.7303624153137207,9.285161013394828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.4501953125,0.0,1650.41650390625,1895.4371337890625,0.0,1754.653076171875,0.9245300889015198,1.0,0.0,3.0,1.0,0.0
17739660,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8234902024269104,0.1567543745040893,0.1413534432649612,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.900393545627594,0.2060053795576095,0.1954094022512436,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.955251932144165,0.2414120137691497,0.1689512729644775,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8618021607398987,0.1809045672416687,0.171746626496315,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6967411637306213,0.0937110111117363,0.4249593317508697,285.0693664550781,284.95001220703125,295.53192138671875,294.4696044921875,295.5300598144531,297.1959228515625,285.06866455078125,1.0,0.2771706581115722,1.0,0.1500000059604644,0.0,1.0,-1.3230652809143066,1.3230241537094116,4.112761962460354e-05,1.006200671195984,1.0,1.0,0.0,31.48694229125977,25.0,36145.7890625,0.0,243.3898162841797,1.0,282.1428527832031,284.4011535644531,297.43359375,299.7930908203125,293.1499938964844,293.1499938964844,281.8500061035156,32991.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055339217185974,1.0,0.0,0.0,3.826387643814087,3.8264126777648926,9.769473763299177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.5283203125,0.0,1714.8048095703125,1895.4371337890625,0.0,1654.6966552734375,0.94230854511261,1.0,0.0,3.0,1.0,0.0
17739720,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8234902024269104,0.1567543745040893,0.1413534432649612,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.900393545627594,0.2060053795576095,0.1954094022512436,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.955251932144165,0.2414120137691497,0.1689512729644775,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8618021607398987,0.1809045672416687,0.171746626496315,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6967411637306213,0.0937110111117363,0.4249593317508697,285.0693664550781,284.95001220703125,295.53192138671875,294.4696044921875,295.5300598144531,297.1959228515625,285.06866455078125,1.0,0.2771706581115722,1.0,0.1500000059604644,0.0,1.0,-1.3230652809143066,1.3230241537094116,4.112761962460354e-05,1.006200671195984,1.0,1.0,0.0,31.48694229125977,25.0,36145.7890625,0.0,243.3898162841797,1.0,282.1428527832031,284.4011535644531,297.43359375,299.7930908203125,293.1499938964844,293.1499938964844,281.8500061035156,32991.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055339217185974,1.0,0.0,0.0,3.826387643814087,3.8264126777648926,9.769473763299177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.5283203125,0.0,1714.8048095703125,1895.4371337890625,0.0,1654.6966552734375,0.94230854511261,1.0,0.0,3.0,1.0,0.0
17739780,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8383814096450806,0.1574061214923858,0.1420644223690033,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9189404845237732,0.2065629512071609,0.1960501074790954,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.973516583442688,0.2420662641525268,0.1695423573255539,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.878015398979187,0.1813639849424362,0.1722715646028518,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7086969017982483,0.0932908505201339,0.4231215715408325,284.8581848144531,284.95001220703125,295.5777893066406,294.4991455078125,295.5758972167969,297.187255859375,284.8608093261719,1.0,0.2749714851379394,1.0,0.1500000059604644,0.0,1.0,-1.3238242864608765,1.3237831592559814,4.11707951570861e-05,1.007080078125,0.8807418346405029,0.8807418346405029,0.0,29.608585357666016,25.0,36814.25390625,0.0,239.4908142089844,1.0,281.8558349609375,284.1883850097656,297.53863525390625,300.007080078125,293.1499938964844,293.1499938964844,282.1499938964844,39083.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183557152748108,1.0,0.0,0.0,3.765401124954224,3.765426874160767,9.460536603000946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.32666015625,0.0,1689.1871337890625,1895.4371337890625,0.0,1758.513916015625,0.9321714639663696,1.0,0.0,3.0,1.0,0.0
17739840,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8383814096450806,0.1574061214923858,0.1420644223690033,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9189404845237732,0.2065629512071609,0.1960501074790954,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.973516583442688,0.2420662641525268,0.1695423573255539,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.878015398979187,0.1813639849424362,0.1722715646028518,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7086969017982483,0.0932908505201339,0.4231215715408325,284.8581848144531,284.95001220703125,295.5777893066406,294.4991455078125,295.5758972167969,297.187255859375,284.8608093261719,1.0,0.2749714851379394,1.0,0.1500000059604644,0.0,1.0,-1.3238242864608765,1.3237831592559814,4.11707951570861e-05,1.007080078125,0.8807418346405029,0.8807418346405029,0.0,29.608585357666016,25.0,36814.25390625,0.0,239.4908142089844,1.0,281.8558349609375,284.1883850097656,297.53863525390625,300.007080078125,293.1499938964844,293.1499938964844,282.1499938964844,39083.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183557152748108,1.0,0.0,0.0,3.765401124954224,3.765426874160767,9.460536603000946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.32666015625,0.0,1689.1871337890625,1895.4371337890625,0.0,1758.513916015625,0.9321714639663696,1.0,0.0,3.0,1.0,0.0
17739900,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8437415361404419,0.1577967405319214,0.1422717422246933,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.925952672958374,0.2068737596273422,0.1962182968854904,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9794065952301024,0.2424576878547668,0.1696918755769729,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8838587403297424,0.1816200911998748,0.1724006682634353,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7125245928764343,0.0930872932076454,0.4218808710575104,285.0110778808594,284.95001220703125,295.60089111328125,294.51397705078125,295.5989685058594,297.18310546875,285.0421142578125,1.0,0.2740810811519623,1.0,0.1500000059604644,0.0,1.0,-1.3231189250946045,1.3230777978897097,4.113099930691533e-05,1.0066230297088623,0.9716617465019226,0.9716617465019226,0.0,28.9699935913086,25.0,36217.40234375,0.0,237.7451934814453,1.0,282.1042175292969,284.3895568847656,297.4723815917969,299.8012084960937,293.1499938964844,293.1499938964844,282.1499938964844,35467.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099440693855286,1.0,0.0,0.0,3.762814521789551,3.762839555740357,9.447543334317744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.341796875,0.0,1658.23388671875,1895.4371337890625,0.0,1690.09619140625,0.9326587915420532,1.0,0.0,3.0,1.0,0.0
17739960,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8507214188575745,0.158474251627922,0.1427515298128128,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9347894787788392,0.207420527935028,0.1966192722320556,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9863963723182678,0.2431530654430389,0.1700752675533294,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8912473917007446,0.1820866763591766,0.1727350205183029,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7173467874526978,0.093001939356327,0.4211477041244507,285.0767517089844,284.95001220703125,295.6240539550781,294.52880859375,295.62213134765625,297.1840209960937,285.0774230957031,1.0,0.2733703553676605,1.0,0.1500000059604644,0.0,1.0,-1.3241559267044067,1.3241147994995115,4.118975266464986e-05,1.0075528621673584,1.0,1.0,0.0,28.26694107055664,25.0,36409.6015625,0.0,236.6125640869141,1.0,282.14324951171875,284.4034729003906,297.493408203125,299.8685913085937,293.1499938964844,293.1499938964844,281.8500061035156,33376.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062376737594604,1.0,0.0,0.0,3.849250555038452,3.849276065826416,9.886570069284062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.81396484375,0.0,1745.6513671875,1895.4371337890625,0.0,1660.3231201171875,0.9481271505355836,1.0,0.0,3.0,1.0,0.0
17740020,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8618881702423096,0.1592387706041336,0.1435955315828323,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.948194980621338,0.2079777270555496,0.1972932368516922,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9961494207382202,0.2437869906425476,0.1706771850585937,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9027356505393982,0.1825527995824813,0.1733000874519348,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7242113947868347,0.0926031097769737,0.4195662438869476,284.8663024902344,284.95001220703125,295.67059326171875,294.5585632324219,295.6686706542969,297.1761169433594,284.8678283691406,1.0,0.2723071277141571,1.0,0.1500000059604644,0.0,1.0,-1.3254834413528442,1.32544207572937,4.126514613744803e-05,1.0088571310043335,0.8944743871688843,0.8944743871688843,0.0,27.25598907470703,25.0,37131.14453125,0.0,234.90875244140625,1.0,281.85565185546875,284.1854553222656,297.5987854003906,300.0863342285156,293.1499938964844,293.1499938964844,281.54998779296875,38571.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191718220710754,1.0,0.0,0.0,3.8037614822387695,3.803787469863892,9.65427943810937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.2099609375,0.0,1731.108154296875,1895.4371337890625,0.0,1765.2127685546875,0.9404891729354858,1.0,0.0,3.0,1.0,0.0
17740080,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8618881702423096,0.1592387706041336,0.1435955315828323,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.948194980621338,0.2079777270555496,0.1972932368516922,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9961494207382202,0.2437869906425476,0.1706771850585937,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9027356505393982,0.1825527995824813,0.1733000874519348,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7242113947868347,0.0926031097769737,0.4195662438869476,284.8663024902344,284.95001220703125,295.67059326171875,294.5585632324219,295.6686706542969,297.1761169433594,284.8678283691406,1.0,0.2723071277141571,1.0,0.1500000059604644,0.0,1.0,-1.3254834413528442,1.32544207572937,4.126514613744803e-05,1.0088571310043335,0.8944743871688843,0.8944743871688843,0.0,27.25598907470703,25.0,37131.14453125,0.0,234.90875244140625,1.0,281.85565185546875,284.1854553222656,297.5987854003906,300.0863342285156,293.1499938964844,293.1499938964844,281.54998779296875,38571.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191718220710754,1.0,0.0,0.0,3.8037614822387695,3.803787469863892,9.65427943810937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.2099609375,0.0,1731.108154296875,1895.4371337890625,0.0,1765.2127685546875,0.9404891729354858,1.0,0.0,3.0,1.0,0.0
17740140,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8572830557823181,0.159627690911293,0.1439733505249023,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.941831350326538,0.2081338614225387,0.1974915564060211,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9918187856674194,0.2448575794696808,0.1709688007831573,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8971549272537231,0.1826570034027099,0.1734489947557449,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7185450196266174,0.0919806659221649,0.417004257440567,284.80914306640625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1650695800781,284.829345703125,1.0,0.2710999548435211,1.0,0.1500000059604644,0.0,1.0,-1.3132224082946775,1.3131818771362305,4.057252954225987e-05,0.9971437454223632,0.7568241357803345,0.7568241357803345,0.0,27.5893669128418,25.0,36719.44140625,0.0,232.20700073242188,1.0,281.5580139160156,284.1957092285156,297.6044616699219,300.0923156738281,293.1499938964844,293.1499938964844,281.8500061035156,48922.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264959812164307,1.0,0.0,0.0,3.3033266067504883,3.303349733352661,7.28108943803818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.75537109375,0.0,1268.1041259765625,1895.4371337890625,0.0,1825.7958984375,0.8410999774932861,1.0,0.0,3.0,1.0,0.0
17740200,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8572830557823181,0.159627690911293,0.1439733505249023,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.941831350326538,0.2081338614225387,0.1974915564060211,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9918187856674194,0.2448575794696808,0.1709688007831573,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8971549272537231,0.1826570034027099,0.1734489947557449,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7185450196266174,0.0919806659221649,0.417004257440567,284.80914306640625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1650695800781,284.829345703125,1.0,0.2710999548435211,1.0,0.1500000059604644,0.0,1.0,-1.3132224082946775,1.3131818771362305,4.057252954225987e-05,0.9971437454223632,0.7568241357803345,0.7568241357803345,0.0,27.5893669128418,25.0,36719.44140625,0.0,232.20700073242188,1.0,281.5580139160156,284.1957092285156,297.6044616699219,300.0923156738281,293.1499938964844,293.1499938964844,281.8500061035156,48922.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264959812164307,1.0,0.0,0.0,3.3033266067504883,3.303349733352661,7.28108943803818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.75537109375,0.0,1268.1041259765625,1895.4371337890625,0.0,1825.7958984375,0.8410999774932861,1.0,0.0,3.0,1.0,0.0
17740260,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8669713735580444,0.1610652506351471,0.1449751704931259,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.952594518661499,0.2091260552406311,0.1981739997863769,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9936717748641968,0.2469444870948791,0.167618989944458,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9066359996795654,0.183502972126007,0.1740171611309051,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7237581014633179,0.0917626321315765,0.4153311550617218,285.02978515625,284.95001220703125,295.7641296386719,294.6178894042969,295.76220703125,297.17205810546875,285.0232238769531,1.0,0.2703639268875122,1.0,0.1500000059604644,0.0,1.0,-1.3157321214675903,1.3156914710998535,4.071508737979457e-05,1.0011051893234253,0.9161987900733948,0.9161987900733948,0.0,26.86298561096192,28.0,36839.58984375,0.0,230.6269989013672,1.0,281.8397521972656,284.3581237792969,297.5621337890625,299.9624328613281,293.1499938964844,293.1499938964844,281.54998779296875,32101.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092684507369995,1.0,0.0,0.0,3.501509666442871,3.5015316009521484,8.180954296221898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.58984375,0.0,1346.173828125,1895.4371337890625,0.0,1684.651611328125,0.8690195083618164,1.0,0.0,3.0,1.0,0.0
17740320,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8669713735580444,0.1610652506351471,0.1449751704931259,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.952594518661499,0.2091260552406311,0.1981739997863769,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9936717748641968,0.2469444870948791,0.167618989944458,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9066359996795654,0.183502972126007,0.1740171611309051,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7237581014633179,0.0917626321315765,0.4153311550617218,285.02978515625,284.95001220703125,295.7641296386719,294.6178894042969,295.76220703125,297.17205810546875,285.0232238769531,1.0,0.2703639268875122,1.0,0.1500000059604644,0.0,1.0,-1.3157321214675903,1.3156914710998535,4.071508737979457e-05,1.0011051893234253,0.9161987900733948,0.9161987900733948,0.0,26.86298561096192,28.0,36839.58984375,0.0,230.6269989013672,1.0,281.8397521972656,284.3581237792969,297.5621337890625,299.9624328613281,293.1499938964844,293.1499938964844,281.54998779296875,32101.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092684507369995,1.0,0.0,0.0,3.501509666442871,3.5015316009521484,8.180954296221898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.58984375,0.0,1346.173828125,1895.4371337890625,0.0,1684.651611328125,0.8690195083618164,1.0,0.0,3.0,1.0,0.0
17740380,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8701273798942566,0.1620149165391922,0.1460105627775192,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9550817608833312,0.2096737623214721,0.1988639384508133,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9923208951950072,0.2487438172101974,0.1661116778850555,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9089799523353576,0.1839662939310073,0.1746055036783218,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7238543033599854,0.0913833230733871,0.4139601290225982,284.86474609375,284.95001220703125,295.8109130859375,294.6473083496094,295.8089904785156,297.1726989746094,284.8804626464844,1.0,0.2710128128528595,1.0,0.1500000059604644,0.0,1.0,-1.3196213245391846,1.319580316543579,4.093424286111258e-05,1.0045896768569946,0.7838786244392395,0.7838786244392395,0.0,26.82481575012207,31.0,37146.09765625,0.0,231.4094696044922,1.0,281.55859375,284.2383117675781,297.6708679199219,300.1571960449219,293.1499938964844,293.1499938964844,281.8500061035156,42600.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190409898757935,1.0,0.0,0.0,3.2970144748687744,3.297036409378052,7.253289595610113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.99462890625,0.0,1219.383544921875,1895.4371337890625,0.0,1764.1380615234375,0.8325210809707642,1.0,0.0,3.0,1.0,0.0
17740440,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8701273798942566,0.1620149165391922,0.1460105627775192,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9550817608833312,0.2096737623214721,0.1988639384508133,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9923208951950072,0.2487438172101974,0.1661116778850555,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9089799523353576,0.1839662939310073,0.1746055036783218,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7238543033599854,0.0913833230733871,0.4139601290225982,284.86474609375,284.95001220703125,295.8109130859375,294.6473083496094,295.8089904785156,297.1726989746094,284.8804626464844,1.0,0.2710128128528595,1.0,0.1500000059604644,0.0,1.0,-1.3196213245391846,1.319580316543579,4.093424286111258e-05,1.0045896768569946,0.7838786244392395,0.7838786244392395,0.0,26.82481575012207,31.0,37146.09765625,0.0,231.4094696044922,1.0,281.55859375,284.2383117675781,297.6708679199219,300.1571960449219,293.1499938964844,293.1499938964844,281.8500061035156,42600.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190409898757935,1.0,0.0,0.0,3.2970144748687744,3.297036409378052,7.253289595610113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.99462890625,0.0,1219.383544921875,1895.4371337890625,0.0,1764.1380615234375,0.8325210809707642,1.0,0.0,3.0,1.0,0.0
17740500,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8686108589172363,0.162655234336853,0.146450012922287,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.952698290348053,0.2100663036108017,0.1991219371557235,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9930723905563354,0.2493795901536941,0.1679731756448745,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.906685471534729,0.1843007206916809,0.1748237907886505,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7215411067008972,0.0912404283881187,0.4131116569042206,285.0312805175781,284.95001220703125,295.8342590332031,294.6619567871094,295.83233642578125,297.1717529296875,285.05645751953125,1.0,0.2717487215995788,1.0,0.1500000059604644,0.0,1.0,-1.321935772895813,1.321894645690918,4.1064857214223593e-05,1.006472945213318,0.8915054202079773,0.8915054202079773,0.0,27.10068702697754,31.0,36936.78515625,0.0,233.02566528320312,1.0,281.7929382324219,284.4122619628906,297.6147766113281,299.97869873046875,293.1499938964844,293.1499938964844,281.8500061035156,34261.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105499505996704,1.0,0.0,0.0,3.356504440307617,3.356525421142578,7.517402309531462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.587890625,0.0,1218.5335693359375,1895.4371337890625,0.0,1694.9853515625,0.8420886397361755,1.0,0.0,3.0,1.0,0.0
17740560,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8677021265029907,0.1635020226240158,0.1471551805734634,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9507845044136048,0.210625946521759,0.1996064633131027,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9942564964294434,0.2499444782733917,0.1701053380966186,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.904897153377533,0.1847841888666153,0.1752419024705886,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7195430397987366,0.0911789909005165,0.4127495288848877,285.0613098144531,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1724548339844,285.05523681640625,1.0,0.2727745771408081,1.0,0.1500000059604644,0.0,1.0,-1.325987696647644,1.3259464502334597,4.129416265641339e-05,1.0097339153289795,0.9481791257858276,0.9481791257858276,0.0,27.40011978149414,34.0,37301.14453125,0.0,235.4540557861328,1.0,281.8401184082031,284.3815612792969,297.6436767578125,300.0653076171875,293.1499938964844,293.1499938964844,281.54998779296875,30517.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075453400611877,1.0,0.0,0.0,3.514007806777954,3.5140295028686523,8.239459816650196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.3212890625,0.0,1347.57470703125,1895.4371337890625,0.0,1670.80078125,0.8708962202072144,1.0,0.0,3.0,1.0,0.0
17740620,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8581503033638,0.1644985377788543,0.1483017951250076,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9373831152915956,0.2111005187034607,0.200310543179512,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9906889200210572,0.2492770999670028,0.1748057603836059,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8932426571846008,0.1852029412984848,0.1758618354797363,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7092311382293701,0.0907837599515914,0.4116398394107818,284.8681030273437,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.1568908691406,284.8774719238281,1.0,0.2754434049129486,1.0,0.1500000059604644,0.0,1.0,-1.3320794105529783,1.3320378065109253,4.164059646427632e-05,1.0147687196731567,0.8107765316963196,0.8107765316963196,0.0,28.777042388916016,37.0,37876.17578125,0.0,241.4457550048828,1.0,281.5587463378906,284.2103271484375,297.7490539550781,300.28369140625,293.1499938964844,293.1499938964844,281.8500061035156,40451.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214969396591187,1.0,0.0,0.0,3.4049949645996094,3.405017614364624,7.736175007266866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.14697265625,0.0,1308.3614501953125,1895.4371337890625,0.0,1784.3553466796875,0.8535888195037842,1.0,0.0,3.0,1.0,0.0
17740680,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8581503033638,0.1644985377788543,0.1483017951250076,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9373831152915956,0.2111005187034607,0.200310543179512,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9906889200210572,0.2492770999670028,0.1748057603836059,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8932426571846008,0.1852029412984848,0.1758618354797363,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7092311382293701,0.0907837599515914,0.4116398394107818,284.8681030273437,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.1568908691406,284.8774719238281,1.0,0.2754434049129486,1.0,0.1500000059604644,0.0,1.0,-1.3320794105529783,1.3320378065109253,4.164059646427632e-05,1.0147687196731567,0.8107765316963196,0.8107765316963196,0.0,28.777042388916016,37.0,37876.17578125,0.0,241.4457550048828,1.0,281.5587463378906,284.2103271484375,297.7490539550781,300.28369140625,293.1499938964844,293.1499938964844,281.8500061035156,40451.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214969396591187,1.0,0.0,0.0,3.4049949645996094,3.405017614364624,7.736175007266866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.14697265625,0.0,1308.3614501953125,1895.4371337890625,0.0,1784.3553466796875,0.8535888195037842,1.0,0.0,3.0,1.0,0.0
17740740,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8558728098869324,0.1661029756069183,0.1495010256767273,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.932619571685791,0.2119193524122238,0.2009135037660598,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9860236048698424,0.2492679357528686,0.1745973229408264,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8892519474029541,0.1859441548585891,0.1764118075370788,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7044026255607605,0.0905661061406135,0.4102884531021118,285.05340576171875,284.95001220703125,295.95001220703125,294.7337646484375,295.9481201171875,297.1519775390625,285.0518798828125,1.0,0.2787892818450928,1.0,0.1500000059604644,0.0,1.0,-1.3470008373260498,1.3469582796096802,4.249642734066583e-05,1.0262184143066406,0.963450849056244,0.963450849056244,0.0,29.54078483581543,40.0,37981.39453125,0.0,247.24575805664065,1.0,281.84063720703125,284.3661804199219,297.70855712890625,300.16766357421875,293.1499938964844,293.1499938964844,281.54998779296875,30934.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115788459777832,1.0,0.0,0.0,3.5894134044647217,3.5894360542297363,8.596868497079413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.16162109375,0.0,1429.5299072265625,1895.4371337890625,0.0,1703.302001953125,0.887942910194397,1.0,0.0,3.0,1.0,0.0
