time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740800,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8558728098869324,0.1661029756069183,0.1495010256767273,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.932619571685791,0.2119193524122238,0.2009135037660598,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9860236048698424,0.2492679357528686,0.1745973229408264,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8892519474029541,0.1859441548585891,0.1764118075370788,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7044026255607605,0.0905661061406135,0.4102884531021118,285.05340576171875,284.95001220703125,295.95001220703125,294.7337646484375,295.9481201171875,297.1519775390625,285.0518798828125,1.0,0.2787892818450928,1.0,0.1500000059604644,0.0,1.0,-1.3470008373260498,1.3469582796096802,4.249642734066583e-05,1.0262184143066406,0.963450849056244,0.963450849056244,0.0,29.54078483581543,40.0,37981.39453125,0.0,247.24575805664065,1.0,281.84063720703125,284.3661804199219,297.70855712890625,300.16766357421875,293.1499938964844,293.1499938964844,281.54998779296875,30934.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115788459777832,1.0,0.0,0.0,3.5894134044647217,3.5894360542297363,8.596868497079413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.16162109375,0.0,1429.5299072265625,1895.4371337890625,0.0,1703.302001953125,0.887942910194397,1.0,0.0,3.0,1.0,0.0
17740860,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.832076907157898,0.167673647403717,0.1511297076940536,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9000063538551331,0.212633803486824,0.201813742518425,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9554427266120912,0.2494366765022277,0.1748042553663253,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8612636923789978,0.1866320371627807,0.1772620528936386,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6800710558891296,0.0905068665742874,0.410540372133255,284.8560791015625,284.95001220703125,295.9988098144531,294.7631530761719,295.9967041015625,297.1471862792969,284.8660888671875,1.0,0.2818572521209717,1.0,0.1500000059604644,0.0,1.0,-1.3388257026672363,1.3387837409973145,4.202618220006116e-05,1.0200093984603882,0.8187388181686401,0.8187388181686401,0.0,33.083988189697266,43.0,38339.984375,0.0,254.0271148681641,1.0,281.55810546875,284.1855163574219,297.8034362792969,300.36773681640625,293.1499938964844,293.1499938964844,281.8500061035156,40761.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247540950775146,1.0,0.0,0.0,3.4759621620178223,3.475985288619995,8.062010579124035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.310546875,0.0,1381.9527587890625,1895.4371337890625,0.0,1811.3131103515625,0.869245171546936,1.0,0.0,3.0,1.0,0.0
17740920,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.832076907157898,0.167673647403717,0.1511297076940536,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9000063538551331,0.212633803486824,0.201813742518425,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9554427266120912,0.2494366765022277,0.1748042553663253,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8612636923789978,0.1866320371627807,0.1772620528936386,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6800710558891296,0.0905068665742874,0.410540372133255,284.8560791015625,284.95001220703125,295.9988098144531,294.7631530761719,295.9967041015625,297.1471862792969,284.8660888671875,1.0,0.2818572521209717,1.0,0.1500000059604644,0.0,1.0,-1.3388257026672363,1.3387837409973145,4.202618220006116e-05,1.0200093984603882,0.8187388181686401,0.8187388181686401,0.0,33.083988189697266,43.0,38339.984375,0.0,254.0271148681641,1.0,281.55810546875,284.1855163574219,297.8034362792969,300.36773681640625,293.1499938964844,293.1499938964844,281.8500061035156,40761.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247540950775146,1.0,0.0,0.0,3.4759621620178223,3.475985288619995,8.062010579124035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.310546875,0.0,1381.9527587890625,1895.4371337890625,0.0,1811.3131103515625,0.869245171546936,1.0,0.0,3.0,1.0,0.0
17740980,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8244389295578003,0.1702953279018402,0.1532229483127594,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8886386156082153,0.2142505049705505,0.2031120061874389,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9416106939315796,0.2507968544960022,0.1755170375108719,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8510997295379639,0.1881845891475677,0.1785233169794082,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.671078622341156,0.0911749377846717,0.4129181802272796,285.0689392089844,284.95001220703125,296.0533142089844,294.7947998046875,296.0509948730469,297.1557006835937,285.0648803710937,1.0,0.2856913805007934,1.0,0.1500000059604644,0.0,1.0,-1.34811532497406,1.3480727672576904,4.256103784427978e-05,1.0273151397705078,0.988847553730011,0.988847553730011,0.0,35.0787353515625,46.0,38428.66796875,0.0,262.82440185546875,1.0,281.8417663574219,284.3617858886719,297.7660827636719,300.2572021484375,293.1499938964844,293.1499938964844,281.54998779296875,30890.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139779329299927,1.0,0.0,0.0,3.649636030197144,3.649659156799317,8.887761850928655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.005859375,0.0,1494.539306640625,1895.4371337890625,0.0,1722.76171875,0.9017707705497742,1.0,0.0,3.0,1.0,0.0
17741040,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8244389295578003,0.1702953279018402,0.1532229483127594,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8886386156082153,0.2142505049705505,0.2031120061874389,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9416106939315796,0.2507968544960022,0.1755170375108719,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8510997295379639,0.1881845891475677,0.1785233169794082,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.671078622341156,0.0911749377846717,0.4129181802272796,285.0689392089844,284.95001220703125,296.0533142089844,294.7947998046875,296.0509948730469,297.1557006835937,285.0648803710937,1.0,0.2856913805007934,1.0,0.1500000059604644,0.0,1.0,-1.34811532497406,1.3480727672576904,4.256103784427978e-05,1.0273151397705078,0.988847553730011,0.988847553730011,0.0,35.0787353515625,46.0,38428.66796875,0.0,262.82440185546875,1.0,281.8417663574219,284.3617858886719,297.7660827636719,300.2572021484375,293.1499938964844,293.1499938964844,281.54998779296875,30890.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139779329299927,1.0,0.0,0.0,3.649636030197144,3.649659156799317,8.887761850928655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.005859375,0.0,1494.539306640625,1895.4371337890625,0.0,1722.76171875,0.9017707705497742,1.0,0.0,3.0,1.0,0.0
17741100,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8221302032470703,0.1716302633285522,0.1545455753803253,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8846656680107117,0.2151114642620086,0.2040288895368576,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9364993572235109,0.2515005767345428,0.1761151552200317,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8476389646530151,0.1890224516391754,0.1794054210186004,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6681987643241882,0.0916306227445602,0.4151219427585602,284.9227905273437,284.95001220703125,296.08258056640625,294.8113708496094,296.08013916015625,297.1606140136719,284.892578125,1.0,0.2878420650959015,1.0,0.1500000059604644,0.0,1.0,-1.3552263975143433,1.3551833629608154,4.297352279536426e-05,1.0329629182815552,0.9122037291526794,0.9122037291526794,0.0,35.989559173583984,46.0,39391.32421875,0.0,268.2142028808594,1.0,281.59674072265625,284.161376953125,297.8629150390625,300.5142517089844,293.1499938964844,293.1499938964844,281.54998779296875,33570.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233410477638245,1.0,0.0,0.0,3.697382926940918,3.6974070072174072,9.121833386416256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.5927734375,0.0,1568.1138916015625,1895.4371337890625,0.0,1799.5982666015625,0.9124669432640076,1.0,0.0,3.0,1.0,0.0
17741160,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8184474110603333,0.1727348715066909,0.155648648738861,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8793096542358398,0.2157893925905227,0.2047701776027679,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9295613169670104,0.2519375681877136,0.1765164583921432,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8429673314094543,0.1897041499614715,0.1801414936780929,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6644049286842346,0.0920551493763923,0.4172354340553283,284.86651611328125,284.95001220703125,296.1130676269531,294.8284606933594,296.1105651855469,297.162109375,284.8736877441406,1.0,0.2900650799274444,1.0,0.1500000059604644,0.0,1.0,-1.3613437414169312,1.361300349235535,4.333045581006445e-05,1.0378142595291138,0.8505830764770508,0.8505830764770508,0.0,37.09657669067383,49.0,39318.11328125,0.0,273.6423034667969,1.0,281.55731201171875,284.1665954589844,297.87432861328125,300.4907531738281,293.1499938964844,293.1499938964844,281.8500061035156,39096.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281398773193359,1.0,0.0,0.0,3.591989040374756,3.592013120651245,8.609210340182472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.830078125,0.0,1492.3829345703125,1895.4371337890625,0.0,1839.506103515625,0.8937427401542664,1.0,0.0,3.0,1.0,0.0
17741220,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8130480051040649,0.1758486032485962,0.1582355499267578,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8709080219268799,0.217911884188652,0.2065971046686172,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9184454083442688,0.2537985444068908,0.1776329278945922,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.835722804069519,0.1917489618062973,0.1819229274988174,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.6588944792747498,0.0933561846613884,0.4227224588394165,285.0876159667969,284.95001220703125,296.1776733398437,294.8639221191406,296.17498779296875,297.1748962402344,285.0865478515625,1.0,0.2948201298713684,1.0,0.1500000059604644,0.0,1.0,-1.3767030239105225,1.3766587972640991,4.423511927598156e-05,1.0499364137649536,1.0,1.0,0.0,39.20576858520508,52.0,39453.77734375,0.0,285.90386962890625,1.0,281.8425598144531,284.3607482910156,297.84393310546875,300.3951110839844,293.1499938964844,293.1499938964844,281.54998779296875,31618.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719241738319397,1.0,0.0,0.0,3.746094942092896,3.7461190223693848,9.363772051074192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.51513671875,0.0,1609.082763671875,1895.4371337890625,0.0,1765.787109375,0.9235811233520508,1.0,0.0,3.0,1.0,0.0
17741280,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8130480051040649,0.1758486032485962,0.1582355499267578,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8709080219268799,0.217911884188652,0.2065971046686172,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9184454083442688,0.2537985444068908,0.1776329278945922,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.835722804069519,0.1917489618062973,0.1819229274988174,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.6588944792747498,0.0933561846613884,0.4227224588394165,285.0876159667969,284.95001220703125,296.1776733398437,294.8639221191406,296.17498779296875,297.1748962402344,285.0865478515625,1.0,0.2948201298713684,1.0,0.1500000059604644,0.0,1.0,-1.3767030239105225,1.3766587972640991,4.423511927598156e-05,1.0499364137649536,1.0,1.0,0.0,39.20576858520508,52.0,39453.77734375,0.0,285.90386962890625,1.0,281.8425598144531,284.3607482910156,297.84393310546875,300.3951110839844,293.1499938964844,293.1499938964844,281.54998779296875,31618.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719241738319397,1.0,0.0,0.0,3.746094942092896,3.7461190223693848,9.363772051074192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.51513671875,0.0,1609.082763671875,1895.4371337890625,0.0,1765.787109375,0.9235811233520508,1.0,0.0,3.0,1.0,0.0
17741340,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8081652522087097,0.1786818951368332,0.1610481888055801,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8633856773376465,0.2198655605316162,0.2086772918701172,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.908557653427124,0.2553249597549438,0.1789272874593734,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8292533159255981,0.1936590075492859,0.1839417666196823,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6543742418289185,0.0947221219539642,0.4294074475765228,284.8867492675781,284.95001220703125,296.24664306640625,294.9010009765625,296.24383544921875,297.18426513671875,284.8902893066406,1.0,0.3000065386295318,1.0,0.1500000059604644,0.0,1.0,-1.394580602645874,1.3945353031158447,4.530360092758201e-05,1.064106583595276,0.8998921513557434,0.8998921513557434,0.0,41.434326171875,55.0,40646.39453125,0.0,299.9584045410156,1.0,281.5561828613281,284.1481628417969,297.9543762207031,300.6480407714844,293.1499938964844,293.1499938964844,281.25,37206.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347143292427063,1.0,0.0,0.0,3.74288558959961,3.742910861968994,9.347735385745182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.7822265625,0.0,1648.238037109375,1895.4371337890625,0.0,1894.734375,0.9261521100997924,1.0,0.0,3.0,1.0,0.0
17741400,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8081652522087097,0.1786818951368332,0.1610481888055801,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8633856773376465,0.2198655605316162,0.2086772918701172,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.908557653427124,0.2553249597549438,0.1789272874593734,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8292533159255981,0.1936590075492859,0.1839417666196823,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6543742418289185,0.0947221219539642,0.4294074475765228,284.8867492675781,284.95001220703125,296.24664306640625,294.9010009765625,296.24383544921875,297.18426513671875,284.8902893066406,1.0,0.3000065386295318,1.0,0.1500000059604644,0.0,1.0,-1.394580602645874,1.3945353031158447,4.530360092758201e-05,1.064106583595276,0.8998921513557434,0.8998921513557434,0.0,41.434326171875,55.0,40646.39453125,0.0,299.9584045410156,1.0,281.5561828613281,284.1481628417969,297.9543762207031,300.6480407714844,293.1499938964844,293.1499938964844,281.25,37206.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347143292427063,1.0,0.0,0.0,3.74288558959961,3.742910861968994,9.347735385745182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.7822265625,0.0,1648.238037109375,1895.4371337890625,0.0,1894.734375,0.9261521100997924,1.0,0.0,3.0,1.0,0.0
17741460,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8006627559661865,0.1812263280153274,0.1633977741003036,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.853861927986145,0.22157683968544,0.2103715986013412,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.896898090839386,0.256503015756607,0.1798028498888015,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8208467960357666,0.1953571587800979,0.1856263428926468,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.6484761834144592,0.0960625931620597,0.4357635378837585,284.8459167480469,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.18902587890625,284.86944580078125,1.0,0.30532106757164,1.0,0.1500000059604644,0.0,1.0,-1.4101382493972778,1.410091996192932,4.624692883226089e-05,1.0763769149780271,0.7914726734161377,0.7914726734161377,0.0,44.122589111328125,58.0,41134.74609375,0.0,314.25933837890625,1.0,281.258056640625,284.15264892578125,297.9721984863281,300.7074890136719,293.1499938964844,293.1499938964844,281.54998779296875,45137.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449427843093872,1.0,0.0,0.0,3.379993200302124,3.380016326904297,7.622982707289339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.99609375,0.0,1316.31982421875,1895.4371337890625,0.0,1981.861572265625,0.8545209169387817,1.0,0.0,3.0,1.0,0.0
17741520,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8006627559661865,0.1812263280153274,0.1633977741003036,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.853861927986145,0.22157683968544,0.2103715986013412,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.896898090839386,0.256503015756607,0.1798028498888015,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8208467960357666,0.1953571587800979,0.1856263428926468,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.6484761834144592,0.0960625931620597,0.4357635378837585,284.8459167480469,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.18902587890625,284.86944580078125,1.0,0.30532106757164,1.0,0.1500000059604644,0.0,1.0,-1.4101382493972778,1.410091996192932,4.624692883226089e-05,1.0763769149780271,0.7914726734161377,0.7914726734161377,0.0,44.122589111328125,58.0,41134.74609375,0.0,314.25933837890625,1.0,281.258056640625,284.15264892578125,297.9721984863281,300.7074890136719,293.1499938964844,293.1499938964844,281.54998779296875,45137.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449427843093872,1.0,0.0,0.0,3.379993200302124,3.380016326904297,7.622982707289339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.99609375,0.0,1316.31982421875,1895.4371337890625,0.0,1981.861572265625,0.8545209169387817,1.0,0.0,3.0,1.0,0.0
17741580,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.797157347202301,0.1849446147680282,0.1665144711732864,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.848209023475647,0.2242656201124191,0.2127229273319244,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8897411227226257,0.2589296400547027,0.1813109368085861,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8158065676689148,0.1979285776615142,0.1878951340913772,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6456165313720703,0.0979124158620834,0.4437747299671173,285.067138671875,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.20623779296875,285.0640869140625,1.0,0.3109272122383117,1.0,0.1500000059604644,0.0,1.0,-1.4308483600616455,1.4308009147644043,4.752230961457826e-05,1.0926982164382937,0.9705455899238586,0.9705455899238586,0.0,46.45375061035156,46.0,41689.30859375,0.0,330.717529296875,1.0,281.5412292480469,284.30731201171875,297.9498596191406,300.630126953125,293.1499938964844,293.1499938964844,281.25,31026.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336592674255371,1.0,0.0,0.0,3.606290102005005,3.60631275177002,8.677899359099683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.16650390625,0.0,1448.3126220703125,1895.4371337890625,0.0,1885.829345703125,0.892024576663971,1.0,0.0,3.0,1.0,0.0
17741640,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.797157347202301,0.1849446147680282,0.1665144711732864,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.848209023475647,0.2242656201124191,0.2127229273319244,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8897411227226257,0.2589296400547027,0.1813109368085861,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8158065676689148,0.1979285776615142,0.1878951340913772,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6456165313720703,0.0979124158620834,0.4437747299671173,285.067138671875,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.20623779296875,285.0640869140625,1.0,0.3109272122383117,1.0,0.1500000059604644,0.0,1.0,-1.4308483600616455,1.4308009147644043,4.752230961457826e-05,1.0926982164382937,0.9705455899238586,0.9705455899238586,0.0,46.45375061035156,46.0,41689.30859375,0.0,330.717529296875,1.0,281.5412292480469,284.30731201171875,297.9498596191406,300.630126953125,293.1499938964844,293.1499938964844,281.25,31026.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336592674255371,1.0,0.0,0.0,3.606290102005005,3.60631275177002,8.677899359099683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.16650390625,0.0,1448.3126220703125,1895.4371337890625,0.0,1885.829345703125,0.892024576663971,1.0,0.0,3.0,1.0,0.0
17741700,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8027037382125854,0.1866922974586486,0.16818767786026,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.852671205997467,0.225554347038269,0.2140132039785385,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8942924737930298,0.2600085735321045,0.1821543723344802,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8201366662979126,0.1991718858480453,0.1891298294067382,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.649821400642395,0.0988500714302063,0.4480160772800445,284.9267883300781,284.95001220703125,296.435546875,294.99932861328125,296.4324951171875,297.21337890625,284.9008178710937,1.0,0.3116832673549652,1.0,0.1500000059604644,0.0,1.0,-1.4419944286346436,1.4419461488723757,4.821806214749813e-05,1.101527214050293,0.8978508710861206,0.8978508710861206,0.0,45.99764251708984,46.0,42783.81640625,0.0,335.5563659667969,1.0,281.2977294921875,284.1158447265625,298.0504150390625,300.9022521972656,293.1499938964844,293.1499938964844,281.25,33768.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430012822151184,1.0,0.0,0.0,3.6506869792938232,3.650710821151733,8.892881737665448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.51806640625,0.0,1517.232666015625,1895.4371337890625,0.0,1965.2152099609373,0.9020333290100098,1.0,0.0,3.0,1.0,0.0
17741760,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8114433884620667,0.1881827265024185,0.169550746679306,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8607908487319946,0.2266422063112259,0.2150483727455139,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9027382135391236,0.2608137726783752,0.1827390789985656,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8276985883712769,0.2002388834953308,0.1901376545429229,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6569240689277649,0.099716305732727,0.451727956533432,284.8877868652344,284.95001220703125,296.4757080078125,295.019775390625,296.4726257324219,297.2164611816406,284.8965148925781,1.0,0.3114167153835296,1.0,0.1500000059604644,0.0,1.0,-1.4512428045272827,1.4511940479278564,4.880030974163674e-05,1.1088353395462036,0.8520129323005676,0.8520129323005676,0.0,44.67438888549805,34.0,42817.44921875,0.0,337.2850952148437,1.0,281.2576599121094,284.1304626464844,298.0667724609375,300.8900451660156,293.1499938964844,293.1499938964844,281.54998779296875,38606.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479735016822815,1.0,0.0,0.0,3.553767681121826,3.553791284561157,8.426968634012155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.19580078125,0.0,1447.705322265625,1895.4371337890625,0.0,2007.945068359375,0.8852776288986206,1.0,0.0,3.0,1.0,0.0
17741820,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8418908715248108,0.1920818984508514,0.1725716143846511,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8935120701789856,0.2295649796724319,0.2173545658588409,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.94023597240448,0.2633739709854126,0.1841475218534469,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.857435405254364,0.2030420303344726,0.1923563480377197,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.6843745112419128,0.1018450632691383,0.4596515893936157,285.0984191894531,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2322998046875,285.0973205566406,1.0,0.3085467219352722,1.0,0.1500000059604644,0.0,1.0,-1.4715006351470947,1.4714505672454834,5.00913338328246e-05,1.124778151512146,1.0,1.0,0.0,39.60823059082031,25.0,43154.48046875,0.0,335.69207763671875,1.0,281.5424499511719,284.3068542480469,298.0507507324219,300.82354736328125,293.1499938964844,293.1499938964844,281.25,31372.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741268515586853,1.0,0.0,0.0,3.7324585914611816,3.732482433319092,9.29572479435592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.64453125,0.0,1591.4537353515625,1895.4371337890625,0.0,1950.4002685546875,0.9202138781547546,1.0,0.0,3.0,1.0,0.0
17741880,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8418908715248108,0.1920818984508514,0.1725716143846511,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8935120701789856,0.2295649796724319,0.2173545658588409,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.94023597240448,0.2633739709854126,0.1841475218534469,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.857435405254364,0.2030420303344726,0.1923563480377197,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.6843745112419128,0.1018450632691383,0.4596515893936157,285.0984191894531,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2322998046875,285.0973205566406,1.0,0.3085467219352722,1.0,0.1500000059604644,0.0,1.0,-1.4715006351470947,1.4714505672454834,5.00913338328246e-05,1.124778151512146,1.0,1.0,0.0,39.60823059082031,25.0,43154.48046875,0.0,335.69207763671875,1.0,281.5424499511719,284.3068542480469,298.0507507324219,300.82354736328125,293.1499938964844,293.1499938964844,281.25,31372.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741268515586853,1.0,0.0,0.0,3.7324585914611816,3.732482433319092,9.29572479435592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.64453125,0.0,1591.4537353515625,1895.4371337890625,0.0,1950.4002685546875,0.9202138781547546,1.0,0.0,3.0,1.0,0.0
17741940,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8933912515640259,0.1955965161323547,0.175691157579422,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9524980187416076,0.232246458530426,0.219789832830429,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.993203580379486,0.2654980421066284,0.1856107711791992,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9094407558441162,0.2056450396776199,0.1946975439786911,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7273321747779846,0.1039597392082214,0.4681516587734222,284.90093994140625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2425537109375,284.90435791015625,1.0,0.304524302482605,1.0,0.1500000059604644,0.0,1.0,-1.492943286895752,1.492891788482666,5.148152195033617e-05,1.1417194604873655,0.9129698872566224,0.9129698872566224,0.0,33.232879638671875,28.0,44550.4375,0.0,331.3433532714844,1.0,281.2562255859375,284.0919494628906,298.1590270996094,301.08935546875,293.1499938964844,293.1499938964844,280.95001220703125,36432.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570505142211914,1.0,0.0,0.0,3.751068353652954,3.75109338760376,9.388652415509569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.1201171875,0.0,1651.873291015625,1895.4371337890625,0.0,2086.752685546875,0.9275943040847778,1.0,0.0,3.0,1.0,0.0
17742000,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8933912515640259,0.1955965161323547,0.175691157579422,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9524980187416076,0.232246458530426,0.219789832830429,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.993203580379486,0.2654980421066284,0.1856107711791992,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9094407558441162,0.2056450396776199,0.1946975439786911,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7273321747779846,0.1039597392082214,0.4681516587734222,284.90093994140625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2425537109375,284.90435791015625,1.0,0.304524302482605,1.0,0.1500000059604644,0.0,1.0,-1.492943286895752,1.492891788482666,5.148152195033617e-05,1.1417194604873655,0.9129698872566224,0.9129698872566224,0.0,33.232879638671875,28.0,44550.4375,0.0,331.3433532714844,1.0,281.2562255859375,284.0919494628906,298.1590270996094,301.08935546875,293.1499938964844,293.1499938964844,280.95001220703125,36432.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570505142211914,1.0,0.0,0.0,3.751068353652954,3.75109338760376,9.388652415509569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.1201171875,0.0,1651.873291015625,1895.4371337890625,0.0,2086.752685546875,0.9275943040847778,1.0,0.0,3.0,1.0,0.0
17742060,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8605002164840698,0.1990317553281784,0.17868572473526,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.9114992618560792,0.2354974150657653,0.2226003557443618,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9599624276161194,0.2704831659793854,0.1885524094104766,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8739411234855652,0.2082362920045852,0.1971030533313751,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7020704746246338,0.1058554053306579,0.477880597114563,284.8116149902344,284.95001220703125,296.72900390625,295.1456298828125,296.7256774902344,297.2553100585937,284.8386535644531,1.0,0.3008923232555389,1.0,0.1500000059604644,0.0,1.0,-1.438657522201538,1.438609600067139,4.801505201612599e-05,1.1048076152801514,0.7701022028923035,0.7701022028923035,0.0,37.59302520751953,31.0,43615.30078125,0.0,330.4560852050781,1.0,280.9582824707031,284.0662536621094,298.168701171875,301.103515625,293.1499938964844,293.1499938964844,281.25,47212.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657811045646667,1.0,0.0,0.0,3.3625705242156982,3.36259388923645,7.544598474851227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.259765625,0.0,1313.56982421875,1895.4371337890625,0.0,2163.46728515625,0.8506466746330261,1.0,0.0,3.0,1.0,0.0
17742120,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8605002164840698,0.1990317553281784,0.17868572473526,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.9114992618560792,0.2354974150657653,0.2226003557443618,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9599624276161194,0.2704831659793854,0.1885524094104766,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8739411234855652,0.2082362920045852,0.1971030533313751,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7020704746246338,0.1058554053306579,0.477880597114563,284.8116149902344,284.95001220703125,296.72900390625,295.1456298828125,296.7256774902344,297.2553100585937,284.8386535644531,1.0,0.3008923232555389,1.0,0.1500000059604644,0.0,1.0,-1.438657522201538,1.438609600067139,4.801505201612599e-05,1.1048076152801514,0.7701022028923035,0.7701022028923035,0.0,37.59302520751953,31.0,43615.30078125,0.0,330.4560852050781,1.0,280.9582824707031,284.0662536621094,298.168701171875,301.103515625,293.1499938964844,293.1499938964844,281.25,47212.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657811045646667,1.0,0.0,0.0,3.3625705242156982,3.36259388923645,7.544598474851227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.259765625,0.0,1313.56982421875,1895.4371337890625,0.0,2163.46728515625,0.8506466746330261,1.0,0.0,3.0,1.0,0.0
17742180,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9453138113021852,0.2032685726881027,0.1821820437908172,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9949342608451844,0.2385902106761932,0.2254288643598556,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9915507435798644,0.2787364721298218,0.1642989665269851,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9593619108200072,0.2113956063985824,0.1997823119163513,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7639076113700867,0.1084151864051818,0.4868282079696655,285.05731201171875,284.95001220703125,296.8168029785156,295.188232421875,296.81353759765625,297.2865905761719,285.051513671875,1.0,0.3031864166259765,1.0,0.1500000059604644,0.0,1.0,-1.5071271657943726,1.5070748329162598,5.241444887360558e-05,1.1529061794281006,0.9689179062843324,0.9689179062843324,0.0,29.812231063842773,51.0,45108.2890625,0.0,331.1506652832031,1.0,281.2412414550781,284.2264099121094,298.1580810546875,301.0506286621094,293.1499938964844,293.1499938964844,280.95001220703125,31010.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537283897399902,1.0,0.0,0.0,3.616698980331421,3.616721630096436,8.728065381546912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.884765625,0.0,1459.443115234375,1895.4371337890625,0.0,2057.793212890625,0.8936519622802734,1.0,0.0,3.0,1.0,0.0
17742240,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9453138113021852,0.2032685726881027,0.1821820437908172,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9949342608451844,0.2385902106761932,0.2254288643598556,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9915507435798644,0.2787364721298218,0.1642989665269851,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9593619108200072,0.2113956063985824,0.1997823119163513,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7639076113700867,0.1084151864051818,0.4868282079696655,285.05731201171875,284.95001220703125,296.8168029785156,295.188232421875,296.81353759765625,297.2865905761719,285.051513671875,1.0,0.3031864166259765,1.0,0.1500000059604644,0.0,1.0,-1.5071271657943726,1.5070748329162598,5.241444887360558e-05,1.1529061794281006,0.9689179062843324,0.9689179062843324,0.0,29.812231063842773,51.0,45108.2890625,0.0,331.1506652832031,1.0,281.2412414550781,284.2264099121094,298.1580810546875,301.0506286621094,293.1499938964844,293.1499938964844,280.95001220703125,31010.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537283897399902,1.0,0.0,0.0,3.616698980331421,3.616721630096436,8.728065381546912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.884765625,0.0,1459.443115234375,1895.4371337890625,0.0,2057.793212890625,0.8936519622802734,1.0,0.0,3.0,1.0,0.0
17742300,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.946830153465271,0.2051826119422912,0.1840443313121795,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.995098114013672,0.2400300502777099,0.2269108742475509,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.992125391960144,0.2828717231750488,0.1656379848718643,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.95986807346344,0.2128681242465973,0.2012663930654525,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7653834819793701,0.1096460074186325,0.4925568699836731,284.9179077148437,284.95001220703125,296.861083984375,295.2095642089844,296.8578491210937,297.3041381835937,284.89703369140625,1.0,0.307003378868103,1.0,0.1500000059604644,0.0,1.0,-1.5250064134597778,1.52495276927948,5.360528302844614e-05,1.166715383529663,0.8925697207450867,0.8925697207450867,0.0,30.305084228515625,51.0,46328.10546875,0.0,341.63232421875,1.0,280.9976501464844,284.0477905273437,298.25616455078125,301.32257080078125,293.1499938964844,293.1499938964844,280.95001220703125,34166.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762471616268158,1.0,0.0,0.0,3.647010326385498,3.647033929824829,8.874977197592671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.51123046875,0.0,1516.13720703125,1895.4371337890625,0.0,2134.2861328125,0.9014607667922974,1.0,0.0,3.0,1.0,0.0
17742360,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.93482905626297,0.2068749815225601,0.1856695860624313,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9855210781097412,0.2413402497768402,0.2282284200191497,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9955947399139404,0.2852215468883514,0.1751800328493118,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9475958943367004,0.2141979038715362,0.2026109397411346,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7575770020484924,0.1108108609914779,0.498102456331253,284.9074401855469,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.3109741210937,284.9195556640625,1.0,0.3126773536205292,1.0,0.1500000059604644,0.0,1.0,-1.547964334487915,1.547909140586853,5.515963493962772e-05,1.1848318576812744,0.8675370812416077,0.8675370812416077,0.0,32.00174331665039,71.0,46728.4609375,0.0,359.3421325683594,1.0,280.9576416015625,284.0810546875,298.2750244140625,301.323486328125,293.1499938964844,293.1499938964844,281.25,37822.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671691179275513,1.0,0.0,0.0,3.566823482513428,3.566847085952759,8.489000720146578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.00390625,0.0,1455.9112548828125,1895.4371337890625,0.0,2175.74169921875,0.8881603479385376,1.0,0.0,3.0,1.0,0.0
17742420,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8931984305381775,0.2113128304481506,0.1895384341478347,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9438145160675048,0.2448722422122955,0.2314827889204025,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.9928291440010072,0.285208910703659,0.2000716477632522,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9026612639427184,0.2176218777894973,0.2058098018169403,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7296963930130005,0.1135359406471252,0.5107147693634033,285.1618957519531,284.95001220703125,296.9949035644531,295.2733154296875,296.9918212890625,297.3046264648437,285.167724609375,1.0,0.3288308382034302,1.0,0.1500000059604644,0.0,1.0,-1.6064696311950684,1.6064103841781616,5.924736251472496e-05,1.2312625646591189,1.0,1.0,0.0,38.34624862670898,89.0,47975.12890625,0.0,411.8178405761719,1.0,281.2427673339844,284.292724609375,298.2807006835937,301.3287353515625,293.1499938964844,293.1499938964844,280.95001220703125,31762.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642185688018799,1.0,0.0,0.0,3.756017684936523,3.756042003631592,9.41344410421152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.552734375,0.0,1621.7198486328125,1895.4371337890625,0.0,2149.675048828125,0.9257660508155824,1.0,0.0,3.0,1.0,0.0
17742480,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8931984305381775,0.2113128304481506,0.1895384341478347,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9438145160675048,0.2448722422122955,0.2314827889204025,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.9928291440010072,0.285208910703659,0.2000716477632522,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9026612639427184,0.2176218777894973,0.2058098018169403,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7296963930130005,0.1135359406471252,0.5107147693634033,285.1618957519531,284.95001220703125,296.9949035644531,295.2733154296875,296.9918212890625,297.3046264648437,285.167724609375,1.0,0.3288308382034302,1.0,0.1500000059604644,0.0,1.0,-1.6064696311950684,1.6064103841781616,5.924736251472496e-05,1.2312625646591189,1.0,1.0,0.0,38.34624862670898,89.0,47975.12890625,0.0,411.8178405761719,1.0,281.2427673339844,284.292724609375,298.2807006835937,301.3287353515625,293.1499938964844,293.1499938964844,280.95001220703125,31762.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642185688018799,1.0,0.0,0.0,3.756017684936523,3.756042003631592,9.41344410421152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.552734375,0.0,1621.7198486328125,1895.4371337890625,0.0,2149.675048828125,0.9257660508155824,1.0,0.0,3.0,1.0,0.0
17742540,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8313811421394348,0.2151784151792526,0.1937814205884933,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8704168200492859,0.2481005936861038,0.2352470159530639,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9127849340438844,0.2839027345180511,0.1993457078933715,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8381811380386353,0.2207359075546264,0.2094539403915405,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.678839921951294,0.1161030903458595,0.5251334309577942,284.97515869140625,284.95001220703125,297.0843811035156,295.3154296875,297.0813293457031,297.3008117675781,284.9735107421875,1.0,0.3470857143402099,1.0,0.1500000059604644,0.0,1.0,-1.6358251571655271,1.6357638835906982,6.136657611932606e-05,1.2543944120407104,0.9928072690963744,0.9928072690963744,0.0,51.76195907592773,92.0,49908.61328125,0.0,468.4642028808594,1.0,280.9569091796875,284.0577392578125,298.3864440917969,301.64080810546875,293.1499938964844,293.1499938964844,280.6499938964844,33552.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831335663795471,1.0,0.0,0.0,3.850028514862061,3.850054025650024,9.890566161629977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.3115234375,0.0,1747.987060546875,1895.4371337890625,0.0,2318.320068359375,0.9483768343925476,1.0,0.0,3.0,1.0,0.0
17742600,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8313811421394348,0.2151784151792526,0.1937814205884933,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8704168200492859,0.2481005936861038,0.2352470159530639,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9127849340438844,0.2839027345180511,0.1993457078933715,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8381811380386353,0.2207359075546264,0.2094539403915405,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.678839921951294,0.1161030903458595,0.5251334309577942,284.97515869140625,284.95001220703125,297.0843811035156,295.3154296875,297.0813293457031,297.3008117675781,284.9735107421875,1.0,0.3470857143402099,1.0,0.1500000059604644,0.0,1.0,-1.6358251571655271,1.6357638835906982,6.136657611932606e-05,1.2543944120407104,0.9928072690963744,0.9928072690963744,0.0,51.76195907592773,92.0,49908.61328125,0.0,468.4642028808594,1.0,280.9569091796875,284.0577392578125,298.3864440917969,301.64080810546875,293.1499938964844,293.1499938964844,280.6499938964844,33552.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831335663795471,1.0,0.0,0.0,3.850028514862061,3.850054025650024,9.890566161629977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.3115234375,0.0,1747.987060546875,1895.4371337890625,0.0,2318.320068359375,0.9483768343925476,1.0,0.0,3.0,1.0,0.0
