time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742660,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7999629974365234,0.218214213848114,0.1969866454601287,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8362988233566284,0.2507208585739136,0.2382055670022964,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8711482286453247,0.284090131521225,0.1995241343975067,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8063801527023315,0.2232763171195984,0.2123379111289978,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6527804136276245,0.1183125749230384,0.5372711420059204,284.861572265625,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2958374023437,284.8739929199219,1.0,0.3612137138843536,1.0,0.1500000059604644,0.0,1.0,-1.6614781618118286,1.6614148616790771,6.325575668597594e-05,1.27457594871521,0.8694779872894287,0.8694779872894287,0.0,62.77862548828125,80.0,51091.61328125,0.0,517.3433227539062,1.0,280.656982421875,283.9502258300781,298.40625,301.75225830078125,293.1499938964844,293.1499938964844,280.95001220703125,40402.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962935566902161,1.0,0.0,0.0,3.698566913604736,3.698592185974121,9.127676889875148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.71826171875,0.0,1621.2564697265625,1895.4371337890625,0.0,2437.58740234375,0.9194153547286988,1.0,0.0,3.0,1.0,0.0
17742720,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7999629974365234,0.218214213848114,0.1969866454601287,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8362988233566284,0.2507208585739136,0.2382055670022964,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8711482286453247,0.284090131521225,0.1995241343975067,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8063801527023315,0.2232763171195984,0.2123379111289978,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6527804136276245,0.1183125749230384,0.5372711420059204,284.861572265625,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2958374023437,284.8739929199219,1.0,0.3612137138843536,1.0,0.1500000059604644,0.0,1.0,-1.6614781618118286,1.6614148616790771,6.325575668597594e-05,1.27457594871521,0.8694779872894287,0.8694779872894287,0.0,62.77862548828125,80.0,51091.61328125,0.0,517.3433227539062,1.0,280.656982421875,283.9502258300781,298.40625,301.75225830078125,293.1499938964844,293.1499938964844,280.95001220703125,40402.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962935566902161,1.0,0.0,0.0,3.698566913604736,3.698592185974121,9.127676889875148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.71826171875,0.0,1621.2564697265625,1895.4371337890625,0.0,2437.58740234375,0.9194153547286988,1.0,0.0,3.0,1.0,0.0
17742780,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7968273758888245,0.2225055992603302,0.2005716413259506,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8321021199226379,0.2543345093727112,0.2414091974496841,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8645594716072083,0.2865018844604492,0.2008822858333587,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8021988272666931,0.2266930788755417,0.2153906226158142,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.6510621309280396,0.1209801957011222,0.5489969849586487,285.0928039550781,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3069763183594,285.0952453613281,1.0,0.36769899725914,1.0,0.1500000059604644,0.0,1.0,-1.6889983415603638,1.68893301486969,6.532089173560962e-05,1.2961344718933103,1.0,1.0,0.0,66.03069305419922,68.0,51520.91015625,0.0,546.7648315429688,1.0,280.9431457519531,284.1497802734375,298.3873291015625,301.67364501953125,293.1499938964844,293.1499938964844,280.6499938964844,33162.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892480492591858,1.0,0.0,0.0,3.8361976146698,3.836222887039185,9.819632396101952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7646484375,0.0,1728.041748046875,1895.4371337890625,0.0,2373.556640625,0.9445056319236756,1.0,0.0,3.0,1.0,0.0
17742840,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7968273758888245,0.2225055992603302,0.2005716413259506,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8321021199226379,0.2543345093727112,0.2414091974496841,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8645594716072083,0.2865018844604492,0.2008822858333587,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8021988272666931,0.2266930788755417,0.2153906226158142,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.6510621309280396,0.1209801957011222,0.5489969849586487,285.0928039550781,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3069763183594,285.0952453613281,1.0,0.36769899725914,1.0,0.1500000059604644,0.0,1.0,-1.6889983415603638,1.68893301486969,6.532089173560962e-05,1.2961344718933103,1.0,1.0,0.0,66.03069305419922,68.0,51520.91015625,0.0,546.7648315429688,1.0,280.9431457519531,284.1497802734375,298.3873291015625,301.67364501953125,293.1499938964844,293.1499938964844,280.6499938964844,33162.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892480492591858,1.0,0.0,0.0,3.8361976146698,3.836222887039185,9.819632396101952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7646484375,0.0,1728.041748046875,1895.4371337890625,0.0,2373.556640625,0.9445056319236756,1.0,0.0,3.0,1.0,0.0
17742900,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8023210763931274,0.2246048897504806,0.2025458067655563,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8366692662239075,0.2561584115028381,0.243176981806755,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8688862919807434,0.2878028452396393,0.2018311470746994,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8071295022964478,0.2284211665391922,0.2170587331056594,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6557412147521973,0.1223519369959831,0.555122971534729,284.9723815917969,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3127746582031,284.9532775878906,1.0,0.3691213726997375,1.0,0.1500000059604644,0.0,1.0,-1.7039899826049805,1.7039234638214111,6.646266410825774e-05,1.30790913105011,0.9851924180984496,0.9851924180984496,0.0,65.39971923828125,68.0,52888.77734375,0.0,556.189697265625,1.0,280.6930236816406,283.97723388671875,298.4712219238281,301.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,33892.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979752421379089,1.0,0.0,0.0,3.8696930408477774,3.869718790054321,9.991858860303182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.779296875,0.0,1774.881591796875,1895.4371337890625,0.0,2452.927734375,0.9529645442962646,1.0,0.0,3.0,1.0,0.0
17742960,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.809770941734314,0.2263848334550857,0.2041849046945572,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.843416154384613,0.257759153842926,0.2446967363357544,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8756228685379028,0.2888533174991607,0.2025728076696396,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8140161633491516,0.2299497723579406,0.2185032069683075,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6623155474662781,0.1236254274845123,0.560672402381897,284.92681884765625,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3149719238281,284.929931640625,1.0,0.3695298433303833,1.0,0.1500000059604644,0.0,1.0,-1.71707284450531,1.7170053720474243,6.746865983586758e-05,1.3181748390197754,0.950424075126648,0.950424075126648,0.0,63.94744873046875,56.0,53234.69140625,0.0,561.8922729492188,1.0,280.6561279296875,283.9550170898437,298.4842834472656,301.94708251953125,293.1499938964844,293.1499938964844,280.3500061035156,35992.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025898337364197,1.0,0.0,0.0,3.854515552520752,3.854541540145874,9.91363435787207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.6181640625,0.0,1772.7669677734375,1895.4371337890625,0.0,2495.12744140625,0.95085608959198,1.0,0.0,3.0,1.0,0.0
17743020,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8309330940246582,0.2297971546649933,0.2070436626672744,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.865331768989563,0.2608701884746551,0.2474110424518585,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8980790376663208,0.2909294366836548,0.2038363814353943,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.834551990032196,0.2329234778881073,0.2210904657840728,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6826255321502686,0.1261468380689621,0.5709105134010315,284.8752136230469,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3179931640625,284.88970947265625,1.0,0.3680296540260315,1.0,0.1500000059604644,0.0,1.0,-1.7406816482543943,1.7406123876571655,6.930655217729509e-05,1.3366130590438845,0.8563708066940308,0.8563708066940308,0.0,58.85951232910156,44.0,54226.671875,0.0,565.0413818359375,1.0,280.3567810058594,283.9100952148437,298.5087890625,302.0455017089844,293.1499938964844,293.1499938964844,280.6499938964844,41379.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119944334030151,1.0,0.0,0.0,3.638642311096192,3.638667345046997,8.83429834175331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.59716796875,0.0,1560.6932373046875,1895.4371337890625,0.0,2581.572265625,0.9078152179718018,1.0,0.0,3.0,1.0,0.0
17743080,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8309330940246582,0.2297971546649933,0.2070436626672744,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.865331768989563,0.2608701884746551,0.2474110424518585,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8980790376663208,0.2909294366836548,0.2038363814353943,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.834551990032196,0.2329234778881073,0.2210904657840728,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6826255321502686,0.1261468380689621,0.5709105134010315,284.8752136230469,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3179931640625,284.88970947265625,1.0,0.3680296540260315,1.0,0.1500000059604644,0.0,1.0,-1.7406816482543943,1.7406123876571655,6.930655217729509e-05,1.3366130590438845,0.8563708066940308,0.8563708066940308,0.0,58.85951232910156,44.0,54226.671875,0.0,565.0413818359375,1.0,280.3567810058594,283.9100952148437,298.5087890625,302.0455017089844,293.1499938964844,293.1499938964844,280.6499938964844,41379.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119944334030151,1.0,0.0,0.0,3.638642311096192,3.638667345046997,8.83429834175331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.59716796875,0.0,1560.6932373046875,1895.4371337890625,0.0,2581.572265625,0.9078152179718018,1.0,0.0,3.0,1.0,0.0
17743140,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8703367710113525,0.2344954013824463,0.2106069475412368,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.907707929611206,0.265034019947052,0.2507081627845764,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9450055360794068,0.2943283021450043,0.2056986987590789,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8735098838806152,0.2368461042642593,0.2241892367601394,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7183803915977478,0.1292493194341659,0.5824286937713623,285.08551025390625,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3327941894531,285.0863342285156,1.0,0.3645683228969574,1.0,0.1500000059604644,0.0,1.0,-1.7686986923217771,1.7686271667480469,7.152496255002916e-05,1.3583303689956665,1.0,1.0,0.0,50.855106353759766,32.0,54762.65625,0.0,562.8922729492188,1.0,280.6427307128906,284.08074951171875,298.5024108886719,301.9888000488281,293.1499938964844,293.1499938964844,280.3500061035156,32664.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048308491706848,1.0,0.0,0.0,3.805724859237671,3.805749893188477,9.6642475000408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7392578125,0.0,1687.3978271484375,1895.4371337890625,0.0,2515.67431640625,0.9374211430549622,1.0,0.0,3.0,1.0,0.0
17743200,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8703367710113525,0.2344954013824463,0.2106069475412368,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.907707929611206,0.265034019947052,0.2507081627845764,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9450055360794068,0.2943283021450043,0.2056986987590789,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8735098838806152,0.2368461042642593,0.2241892367601394,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7183803915977478,0.1292493194341659,0.5824286937713623,285.08551025390625,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3327941894531,285.0863342285156,1.0,0.3645683228969574,1.0,0.1500000059604644,0.0,1.0,-1.7686986923217771,1.7686271667480469,7.152496255002916e-05,1.3583303689956665,1.0,1.0,0.0,50.855106353759766,32.0,54762.65625,0.0,562.8922729492188,1.0,280.6427307128906,284.08074951171875,298.5024108886719,301.9888000488281,293.1499938964844,293.1499938964844,280.3500061035156,32664.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048308491706848,1.0,0.0,0.0,3.805724859237671,3.805749893188477,9.6642475000408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7392578125,0.0,1687.3978271484375,1895.4371337890625,0.0,2515.67431640625,0.9374211430549622,1.0,0.0,3.0,1.0,0.0
17743260,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044006347656,0.8346457481384277,0.2371052205562591,0.2141545563936233,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.867671012878418,0.2677632570266723,0.25432088971138,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.8977662920951843,0.2958344221115112,0.2076303362846374,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6050109863281,0.8371100425720215,0.239478126168251,0.2276511490345001,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619201660156,0.6886451244354248,0.1316412538290023,0.5966523885726929,284.6119689941406,284.95001220703125,297.5997314453125,295.55181884765625,297.393310546875,297.32861328125,284.77490234375,1.0,0.3485250771045685,0.8950840830802917,0.1500000059604644,0.4000000059604645,1.0,-1.792522430419922,0.3221770524978637,1.470345377922058,-0.0835015252232551,0.5918068885803223,0.5918068885803223,0.0,61.35408020019531,25.0,34636.85546875,0.0,523.9214477539062,1.0,280.3586730957031,283.7374572753906,298.3970642089844,301.1190795898437,293.1499938964844,293.1499938964844,280.6499938964844,84376.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889618277549744,1.0,0.0,0.0,2.2602672576904297,2.260288953781128,3.4088895972672617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.72705078125,0.0,691.0525512695312,1895.4371337890625,0.0,2370.964111328125,0.6876609325408936,1.0,0.0,3.0,1.0,0.0
17743320,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044006347656,0.8346457481384277,0.2371052205562591,0.2141545563936233,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.867671012878418,0.2677632570266723,0.25432088971138,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.8977662920951843,0.2958344221115112,0.2076303362846374,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6050109863281,0.8371100425720215,0.239478126168251,0.2276511490345001,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619201660156,0.6886451244354248,0.1316412538290023,0.5966523885726929,284.6119689941406,284.95001220703125,297.5997314453125,295.55181884765625,297.393310546875,297.32861328125,284.77490234375,1.0,0.3485250771045685,0.8950840830802917,0.1500000059604644,0.4000000059604645,1.0,-1.792522430419922,0.3221770524978637,1.470345377922058,-0.0835015252232551,0.5918068885803223,0.5918068885803223,0.0,61.35408020019531,25.0,34636.85546875,0.0,523.9214477539062,1.0,280.3586730957031,283.7374572753906,298.3970642089844,301.1190795898437,293.1499938964844,293.1499938964844,280.6499938964844,84376.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889618277549744,1.0,0.0,0.0,2.2602672576904297,2.260288953781128,3.4088895972672617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.72705078125,0.0,691.0525512695312,1895.4371337890625,0.0,2370.964111328125,0.6876609325408936,1.0,0.0,3.0,1.0,0.0
17743380,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8993446826934814,0.2413138449192047,0.2166480869054794,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9403310418128968,0.2716731429100036,0.2568523585796356,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9727920889854432,0.298956960439682,0.2088309526443481,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.901900589466095,0.2431638091802597,0.230032742023468,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7427572011947632,0.1346294283866882,0.6059141755104065,285.01104736328125,284.95001220703125,297.6780700683594,295.58709716796875,297.4144287109375,297.33599853515625,285.0175170898437,1.0,0.3374809026718139,0.7901681661605835,0.1500000059604644,0.800000011920929,1.0,-1.822309136390686,0.1020597219467163,1.7202494144439695,-0.3163571953773498,0.7945701479911804,0.7945701479911804,0.0,47.86447143554688,25.0,37497.765625,0.0,493.7961730957031,1.0,280.6303405761719,283.9154663085937,298.27392578125,300.6666259765625,293.1499938964844,293.1499938964844,280.95001220703125,36431.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143255472183228,1.0,0.0,0.0,2.76489806175232,2.7649147510528564,5.100956173009763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.0322265625,0.0,755.82568359375,1895.4371337890625,0.0,1725.58935546875,0.7219417691230774,1.0,0.0,3.0,1.0,0.0
17743440,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8993446826934814,0.2413138449192047,0.2166480869054794,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9403310418128968,0.2716731429100036,0.2568523585796356,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9727920889854432,0.298956960439682,0.2088309526443481,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.901900589466095,0.2431638091802597,0.230032742023468,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7427572011947632,0.1346294283866882,0.6059141755104065,285.01104736328125,284.95001220703125,297.6780700683594,295.58709716796875,297.4144287109375,297.33599853515625,285.0175170898437,1.0,0.3374809026718139,0.7901681661605835,0.1500000059604644,0.800000011920929,1.0,-1.822309136390686,0.1020597219467163,1.7202494144439695,-0.3163571953773498,0.7945701479911804,0.7945701479911804,0.0,47.86447143554688,25.0,37497.765625,0.0,493.7961730957031,1.0,280.6303405761719,283.9154663085937,298.27392578125,300.6666259765625,293.1499938964844,293.1499938964844,280.95001220703125,36431.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143255472183228,1.0,0.0,0.0,2.76489806175232,2.7649147510528564,5.100956173009763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.0322265625,0.0,755.82568359375,1895.4371337890625,0.0,1725.58935546875,0.7219417691230774,1.0,0.0,3.0,1.0,0.0
17743500,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9450151920318604,0.2437392026185989,0.2185673713684082,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9828698039054872,0.2739374041557312,0.2587005794048309,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.3009344637393951,0.2041422426700592,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9474645256996156,0.2452868223190307,0.2317581921815872,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7758767604827881,0.1363250464200973,0.6122455596923828,284.98663330078125,284.95001220703125,297.71600341796875,295.6041564941406,297.4284973144531,297.3429870605469,285.00079345703125,1.0,0.3339250683784485,0.737710177898407,0.1500000059604644,1.0,1.0,-1.8353687524795528,0.0968976020812988,1.7384711503982544,-0.324910044670105,0.7896254062652588,0.7896254062652588,0.0,42.458683013916016,25.0,37068.45703125,0.0,484.1038208007813,1.0,280.8720092773437,283.89361572265625,298.3514709472656,300.6755676269531,293.1499938964844,293.1499938964844,280.95001220703125,33879.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918933391571045,1.0,0.0,0.0,2.9060418605804443,2.90605902671814,5.635040452034445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.83203125,0.0,839.6558227539062,1895.4371337890625,0.0,1547.3731689453125,0.7395568490028381,1.0,0.0,3.0,1.0,0.0
17743560,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8303026556968689,0.2480341792106628,0.2221637368202209,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8612101674079895,0.2779580652713775,0.2623244225978851,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8889306783676147,0.3057395219802856,0.2128151208162307,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8315190076828003,0.2486248314380645,0.2350531667470932,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6868173480033875,0.1383204162120819,0.6247473955154419,284.8452453613281,284.95001220703125,297.7530822753906,295.6208190917969,297.4520568847656,297.3653259277344,284.83349609375,1.0,0.32281693816185,0.7581680417060852,0.1500000059604644,1.0,1.0,-1.5896077156066897,0.0742028355598449,1.5154049396514893,-0.2530791461467743,0.7000786662101746,0.7000786662101746,0.0,62.4835319519043,25.0,34087.71875,0.0,468.0484924316406,1.0,280.9322204589844,283.76239013671875,298.4549560546875,300.7650451660156,293.1499938964844,293.1499938964844,281.25,37838.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798056960105896,1.0,0.0,0.0,2.919820547103882,2.9198386669158936,5.688603437192796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.119140625,0.0,873.4257202148438,1895.4371337890625,0.0,1455.1741943359375,0.7402821183204651,1.0,0.0,3.0,1.0,0.0
17743620,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8619183897972107,0.2563446462154388,0.228902518749237,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8959555625915527,0.2869937717914581,0.2702305614948272,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9295637011528016,0.3174240887165069,0.2205249071121215,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8618564605712891,0.2556591928005218,0.2409929782152176,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.714146614074707,0.1417080014944076,0.6399449110031128,284.9301452636719,284.95001220703125,297.82440185546875,295.6528625488281,297.5232849121094,297.4350891113281,284.9224548339844,1.0,0.31679168343544,0.7990837693214417,0.1500000059604644,1.0,1.0,-1.591012954711914,0.0744010582566261,1.516611933708191,-0.2569858729839325,0.8090166449546814,0.8090166449546814,0.0,55.29261016845703,25.0,33609.01953125,0.0,458.1025390625,1.0,281.2340087890625,283.82958984375,298.5824279785156,300.86199951171875,293.1499938964844,293.1499938964844,281.54998779296875,31364.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622176766395569,1.0,0.0,0.0,3.1799299716949463,3.1799490451812744,6.747275733687275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.34814453125,0.0,1040.1624755859375,1895.4371337890625,0.0,1326.3009033203125,0.7932301759719849,1.0,0.0,3.0,1.0,0.0
17743680,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8619183897972107,0.2563446462154388,0.228902518749237,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8959555625915527,0.2869937717914581,0.2702305614948272,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9295637011528016,0.3174240887165069,0.2205249071121215,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8618564605712891,0.2556591928005218,0.2409929782152176,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.714146614074707,0.1417080014944076,0.6399449110031128,284.9301452636719,284.95001220703125,297.82440185546875,295.6528625488281,297.5232849121094,297.4350891113281,284.9224548339844,1.0,0.31679168343544,0.7990837693214417,0.1500000059604644,1.0,1.0,-1.591012954711914,0.0744010582566261,1.516611933708191,-0.2569858729839325,0.8090166449546814,0.8090166449546814,0.0,55.29261016845703,25.0,33609.01953125,0.0,458.1025390625,1.0,281.2340087890625,283.82958984375,298.5824279785156,300.86199951171875,293.1499938964844,293.1499938964844,281.54998779296875,31364.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622176766395569,1.0,0.0,0.0,3.1799299716949463,3.1799490451812744,6.747275733687275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.34814453125,0.0,1040.1624755859375,1895.4371337890625,0.0,1326.3009033203125,0.7932301759719849,1.0,0.0,3.0,1.0,0.0
17743740,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.979909598827362,0.2638913094997406,0.2350586354732513,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.2961151897907257,0.2668477892875671,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.3279938697814941,0.1970930248498916,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9790053963661194,0.2625908255577087,0.2467653006315231,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8046248555183411,0.1469734609127044,0.6582391858100891,285.00213623046875,284.95001220703125,297.8915405273437,295.68310546875,297.5782470703125,297.4829406738281,285.0202941894531,1.0,0.3142347931861877,0.8399995565414429,0.1500000059604644,1.0,1.0,-1.6956334114074707,0.0836112201213836,1.6120221614837646,-0.2869124710559845,0.9066303968429564,0.9066303968429564,0.0,38.64634704589844,45.0,34048.8984375,0.0,442.3109130859375,1.0,281.53765869140625,283.9432067871094,298.6373596191406,300.856689453125,293.1499938964844,293.1499938964844,281.25,30387.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505722403526306,1.0,0.0,0.0,3.39263653755188,3.3926570415496826,7.680119438191468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.2373046875,0.0,1226.2159423828125,1895.4371337890625,0.0,1244.66650390625,0.8420841693878174,1.0,0.0,3.0,1.0,0.0
17743800,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.979909598827362,0.2638913094997406,0.2350586354732513,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.2961151897907257,0.2668477892875671,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.3279938697814941,0.1970930248498916,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9790053963661194,0.2625908255577087,0.2467653006315231,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8046248555183411,0.1469734609127044,0.6582391858100891,285.00213623046875,284.95001220703125,297.8915405273437,295.68310546875,297.5782470703125,297.4829406738281,285.0202941894531,1.0,0.3142347931861877,0.8399995565414429,0.1500000059604644,1.0,1.0,-1.6956334114074707,0.0836112201213836,1.6120221614837646,-0.2869124710559845,0.9066303968429564,0.9066303968429564,0.0,38.64634704589844,45.0,34048.8984375,0.0,442.3109130859375,1.0,281.53765869140625,283.9432067871094,298.6373596191406,300.856689453125,293.1499938964844,293.1499938964844,281.25,30387.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505722403526306,1.0,0.0,0.0,3.39263653755188,3.3926570415496826,7.680119438191468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.2373046875,0.0,1226.2159423828125,1895.4371337890625,0.0,1244.66650390625,0.8420841693878174,1.0,0.0,3.0,1.0,0.0
17743860,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9911315441131592,0.2709258198738098,0.2100144028663635,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9911315441131592,0.3067595958709717,0.2211552858352661,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9911315441131592,0.3409831523895263,0.163344532251358,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9911315441131592,0.2693269550800323,0.2211552858352661,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8502410054206848,0.1497036218643188,0.671658456325531,284.88848876953125,284.95001220703125,297.9541320800781,295.7113952636719,297.65875244140625,297.57012939453125,284.8968811035156,1.0,0.3203260004520416,0.8446959257125854,0.1500000059604644,1.0,1.0,-1.7848031520843506,0.0920548290014267,1.6927483081817627,-0.3190518319606781,0.8264174461364746,0.8264174461364746,0.0,34.94227600097656,65.0,35546.23828125,0.0,430.51177978515625,1.0,281.25909423828125,283.7720642089844,298.7737121582031,301.1576843261719,293.1499938964844,293.1499938964844,281.54998779296875,37894.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681183576583862,1.0,0.0,0.0,3.371258020401001,3.371279716491699,7.583632282148756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.74267578125,0.0,1257.6929931640625,1895.4371337890625,0.0,1368.81005859375,0.8443976640701294,1.0,0.0,3.0,1.0,0.0
17743920,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9911315441131592,0.2709258198738098,0.2100144028663635,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9911315441131592,0.3067595958709717,0.2211552858352661,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9911315441131592,0.3409831523895263,0.163344532251358,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9911315441131592,0.2693269550800323,0.2211552858352661,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8502410054206848,0.1497036218643188,0.671658456325531,284.88848876953125,284.95001220703125,297.9541320800781,295.7113952636719,297.65875244140625,297.57012939453125,284.8968811035156,1.0,0.3203260004520416,0.8446959257125854,0.1500000059604644,1.0,1.0,-1.7848031520843506,0.0920548290014267,1.6927483081817627,-0.3190518319606781,0.8264174461364746,0.8264174461364746,0.0,34.94227600097656,65.0,35546.23828125,0.0,430.51177978515625,1.0,281.25909423828125,283.7720642089844,298.7737121582031,301.1576843261719,293.1499938964844,293.1499938964844,281.54998779296875,37894.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681183576583862,1.0,0.0,0.0,3.371258020401001,3.371279716491699,7.583632282148756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.74267578125,0.0,1257.6929931640625,1895.4371337890625,0.0,1368.81005859375,0.8443976640701294,1.0,0.0,3.0,1.0,0.0
17743980,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9946712851524352,0.2762912213802337,0.2215543538331985,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9946712851524352,0.314895361661911,0.2333073914051056,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9946712851524352,0.3495028614997864,0.1723200529813766,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9946712851524352,0.2749399840831756,0.2333073914051056,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8455905914306641,0.153336152434349,0.6869491934776306,285.10467529296875,284.95001220703125,298.0116882324219,295.73760986328125,297.6869506835937,297.5899353027344,285.1067199707031,1.0,0.3337077796459198,0.8493923544883728,0.1500000059604644,1.0,1.0,-1.857277035713196,0.0988123565912246,1.7584646940231323,-0.3280828595161438,1.0,1.0,0.0,37.735328674316406,85.0,36461.36328125,0.0,484.7319641113281,1.0,281.5413513183594,283.9527282714844,298.74224853515625,301.1040344238281,293.1499938964844,293.1499938964844,281.25,29557.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643226742744446,1.0,0.0,0.0,3.612838506698608,3.612860918045044,8.709442909093923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.15771484375,0.0,1444.5013427734375,1895.4371337890625,0.0,1341.3790283203125,0.8924095630645752,1.0,0.0,3.0,1.0,0.0
17744040,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9946712851524352,0.2762912213802337,0.2215543538331985,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9946712851524352,0.314895361661911,0.2333073914051056,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9946712851524352,0.3495028614997864,0.1723200529813766,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9946712851524352,0.2749399840831756,0.2333073914051056,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8455905914306641,0.153336152434349,0.6869491934776306,285.10467529296875,284.95001220703125,298.0116882324219,295.73760986328125,297.6869506835937,297.5899353027344,285.1067199707031,1.0,0.3337077796459198,0.8493923544883728,0.1500000059604644,1.0,1.0,-1.857277035713196,0.0988123565912246,1.7584646940231323,-0.3280828595161438,1.0,1.0,0.0,37.735328674316406,85.0,36461.36328125,0.0,484.7319641113281,1.0,281.5413513183594,283.9527282714844,298.74224853515625,301.1040344238281,293.1499938964844,293.1499938964844,281.25,29557.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643226742744446,1.0,0.0,0.0,3.612838506698608,3.612860918045044,8.709442909093923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.15771484375,0.0,1444.5013427734375,1895.4371337890625,0.0,1341.3790283203125,0.8924095630645752,1.0,0.0,3.0,1.0,0.0
17744100,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9967378973960876,0.2777110040187835,0.2303803712129593,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9967378973960876,0.3178156912326813,0.2426016330718994,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9967378973960876,0.3523035049438476,0.1791847348213195,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9967378973960876,0.2768289744853973,0.2426016330718994,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8407737612724304,0.1551891267299652,0.695706307888031,284.9931335449219,284.95001220703125,298.0384521484375,295.7499389648437,297.69140625,297.5879821777344,284.9795837402344,1.0,0.3432329297065735,0.8517405390739441,0.1500000059604644,1.0,1.0,-1.9089423418045044,0.1037772074341774,1.80516517162323,-0.3343535959720611,0.9741644263267516,0.9741644263267516,0.0,39.91255569458008,85.0,38262.79296875,0.0,526.5009155273438,1.0,281.297119140625,283.7882385253906,298.8424377441406,301.4016418457031,293.1499938964844,293.1499938964844,281.25,31251.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781154274940491,1.0,0.0,0.0,3.6959712505340576,3.6959948539733887,9.114869499171618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.7119140625,0.0,1548.9378662109375,1895.4371337890625,0.0,1442.510498046875,0.9115747809410096,1.0,0.0,3.0,1.0,0.0
17744160,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9985565543174744,0.2778773307800293,0.2412934899330139,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9985565543174744,0.3197307288646698,0.2540936768054962,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9985565543174744,0.3539992272853851,0.1876727193593979,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9985565543174744,0.2777621448040008,0.2540936768054962,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8336270451545715,0.156842827796936,0.7037402391433716,284.974365234375,284.95001220703125,298.06378173828125,295.7616882324219,297.6885986328125,297.5770568847656,284.9798583984375,1.0,0.3544731140136719,0.853783369064331,0.1500000059604644,1.0,1.0,-1.9694743156433103,0.1097462028264999,1.8597280979156487,-0.3415835499763489,0.9690144658088684,0.9690144658088684,0.0,42.6888542175293,105.0,39285.53515625,0.0,578.9100952148438,1.0,281.2573547363281,283.7723999023437,298.8616638183594,301.449462890625,293.1499938964844,293.1499938964844,280.95001220703125,33085.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889388561248779,1.0,0.0,0.0,3.730038166046143,3.730062484741211,9.283672852689052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.08056640625,0.0,1601.7672119140625,1895.4371337890625,0.0,1524.577880859375,0.9211673140525818,1.0,0.0,3.0,1.0,0.0
17744220,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9659714698791504,0.276547223329544,0.2492840588092804,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.3198544681072235,0.2965098619461059,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.3534933924674988,0.2190011739730835,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9674482345581056,0.2782124578952789,0.2637133300304413,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8000862002372742,0.1597378998994827,0.7184034585952759,284.9194030761719,284.95001220703125,298.11004638671875,295.7834167480469,297.6481628417969,297.511962890625,284.9292907714844,1.0,0.3806072473526001,0.8578689694404602,0.1500000059604644,1.0,1.0,-2.095857620239258,0.1227050423622131,1.9731526374816888,-0.3560983538627624,0.9113140106201172,0.9113140106201172,0.0,51.98162460327149,125.0,42176.453125,0.0,711.0460815429688,1.0,280.9567565917969,283.6722412109375,298.89239501953125,301.6699523925781,293.1499938964844,293.1499938964844,280.6499938964844,36768.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143983244895935,1.0,0.0,0.0,3.702526569366455,3.702551126480103,9.147230457529076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.48779296875,0.0,1598.2315673828125,1895.4371337890625,0.0,1726.181640625,0.9180339574813844,1.0,0.0,3.0,1.0,0.0
17744280,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9659714698791504,0.276547223329544,0.2492840588092804,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.3198544681072235,0.2965098619461059,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.3534933924674988,0.2190011739730835,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9674482345581056,0.2782124578952789,0.2637133300304413,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8000862002372742,0.1597378998994827,0.7184034585952759,284.9194030761719,284.95001220703125,298.11004638671875,295.7834167480469,297.6481628417969,297.511962890625,284.9292907714844,1.0,0.3806072473526001,0.8578689694404602,0.1500000059604644,1.0,1.0,-2.095857620239258,0.1227050423622131,1.9731526374816888,-0.3560983538627624,0.9113140106201172,0.9113140106201172,0.0,51.98162460327149,125.0,42176.453125,0.0,711.0460815429688,1.0,280.9567565917969,283.6722412109375,298.89239501953125,301.6699523925781,293.1499938964844,293.1499938964844,280.6499938964844,36768.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143983244895935,1.0,0.0,0.0,3.702526569366455,3.702551126480103,9.147230457529076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.48779296875,0.0,1598.2315673828125,1895.4371337890625,0.0,1726.181640625,0.9180339574813844,1.0,0.0,3.0,1.0,0.0
17744340,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.878530740737915,0.2774204909801483,0.2502007782459259,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9218966960906982,0.3174610137939453,0.3018177449703216,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9539052844047546,0.3458934128284454,0.2437963187694549,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8811386227607727,0.2800855040550232,0.265779048204422,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7378159761428833,0.1623753756284713,0.7334369421005249,284.8861083984375,284.95001220703125,298.1499938964844,295.8027648925781,297.5816955566406,297.412841796875,284.8978576660156,1.0,0.4072866141796112,0.8619545698165894,0.1500000059604644,1.0,1.0,-2.176023244857788,0.1312681436538696,2.044754981994629,-0.3657869100570678,0.8436926603317261,0.8436926603317261,0.0,70.57960510253906,145.0,44217.86328125,0.0,841.0584716796875,1.0,280.65826416015625,283.61700439453125,298.8896179199219,301.8110046386719,293.1499938964844,293.1499938964844,280.95001220703125,40182.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735013484954834,1.0,0.0,0.0,3.554014205932617,3.554038047790528,8.428137334703933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.802734375,0.0,1459.450927734375,1895.4371337890625,0.0,1897.2618408203125,0.8874302506446838,1.0,0.0,3.0,1.0,0.0
17744400,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.878530740737915,0.2774204909801483,0.2502007782459259,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9218966960906982,0.3174610137939453,0.3018177449703216,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9539052844047546,0.3458934128284454,0.2437963187694549,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8811386227607727,0.2800855040550232,0.265779048204422,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7378159761428833,0.1623753756284713,0.7334369421005249,284.8861083984375,284.95001220703125,298.1499938964844,295.8027648925781,297.5816955566406,297.412841796875,284.8978576660156,1.0,0.4072866141796112,0.8619545698165894,0.1500000059604644,1.0,1.0,-2.176023244857788,0.1312681436538696,2.044754981994629,-0.3657869100570678,0.8436926603317261,0.8436926603317261,0.0,70.57960510253906,145.0,44217.86328125,0.0,841.0584716796875,1.0,280.65826416015625,283.61700439453125,298.8896179199219,301.8110046386719,293.1499938964844,293.1499938964844,280.95001220703125,40182.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735013484954834,1.0,0.0,0.0,3.554014205932617,3.554038047790528,8.428137334703933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.802734375,0.0,1459.450927734375,1895.4371337890625,0.0,1897.2618408203125,0.8874302506446838,1.0,0.0,3.0,1.0,0.0
17744460,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8123708367347717,0.2798945605754852,0.2531138062477112,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8461229801177979,0.3188700973987579,0.3034116625785827,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8674035668373108,0.3435722291469574,0.2417902797460556,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8151520490646362,0.2830278575420379,0.2693901062011719,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.682671844959259,0.1649724692106247,0.7501537203788757,285.0592041015625,284.95001220703125,298.17987060546875,295.81842041015625,297.57208251953125,297.3920593261719,285.0575561523437,1.0,0.4297947287559509,0.865645170211792,0.1500000059604644,1.0,1.0,-2.1820738315582275,0.1318926811218261,2.0501811504364014,-0.3651605546474457,0.9980036616325378,0.9980036616325378,0.0,97.34912872314452,133.0,44115.90234375,0.0,954.5447998046876,1.0,280.9427795410156,283.7732849121094,298.8191833496094,301.67352294921875,293.1499938964844,293.1499938964844,280.6499938964844,31731.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303286194801331,1.0,0.0,0.0,3.727859497070313,3.727883338928223,9.272831107409728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.11767578125,0.0,1588.9097900390625,1895.4371337890625,0.0,1857.822998046875,0.9197545051574708,1.0,0.0,3.0,1.0,0.0
