time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17744520,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8123708367347717,0.2798945605754852,0.2531138062477112,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8461229801177979,0.3188700973987579,0.3034116625785827,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8674035668373108,0.3435722291469574,0.2417902797460556,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8151520490646362,0.2830278575420379,0.2693901062011719,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.682671844959259,0.1649724692106247,0.7501537203788757,285.0592041015625,284.95001220703125,298.17987060546875,295.81842041015625,297.57208251953125,297.3920593261719,285.0575561523437,1.0,0.4297947287559509,0.865645170211792,0.1500000059604644,1.0,1.0,-2.1820738315582275,0.1318926811218261,2.0501811504364014,-0.3651605546474457,0.9980036616325378,0.9980036616325378,0.0,97.34912872314452,133.0,44115.90234375,0.0,954.5447998046876,1.0,280.9427795410156,283.7732849121094,298.8191833496094,301.67352294921875,293.1499938964844,293.1499938964844,280.6499938964844,31731.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303286194801331,1.0,0.0,0.0,3.727859497070313,3.727883338928223,9.272831107409728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.11767578125,0.0,1588.9097900390625,1895.4371337890625,0.0,1857.822998046875,0.9197545051574708,1.0,0.0,3.0,1.0,0.0
17744580,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7935619950294495,0.2814855873584747,0.2552779614925384,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8276042342185974,0.3205961287021637,0.3055756390094757,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8456649780273438,0.3432956635951996,0.2417816966772079,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7970788478851318,0.2854041457176208,0.2723054587841034,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.667786717414856,0.1668284684419632,0.7616533637046814,284.8924560546875,284.95001220703125,298.1967163085937,295.8294677734375,297.5633544921875,297.3758239746094,284.8963317871094,1.0,0.440968245267868,0.8693357110023499,0.1500000059604644,1.0,1.0,-2.204584836959839,0.1343387216329574,2.0702462196350098,-0.3675732314586639,0.8824973702430725,0.8824973702430725,0.0,109.15645599365234,121.0,45268.40234375,0.0,1021.1727294921876,1.0,280.6564636230469,283.5945739746094,298.882568359375,301.8782958984375,293.1499938964844,293.1499938964844,280.95001220703125,38052.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453781962394714,1.0,0.0,0.0,3.678213834762573,3.6782386302948,9.027494911606482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.02197265625,0.0,1580.26318359375,1895.4371337890625,0.0,1985.6016845703125,0.91276216506958,1.0,0.0,3.0,1.0,0.0
17744640,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7935619950294495,0.2814855873584747,0.2552779614925384,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8276042342185974,0.3205961287021637,0.3055756390094757,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8456649780273438,0.3432956635951996,0.2417816966772079,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7970788478851318,0.2854041457176208,0.2723054587841034,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.667786717414856,0.1668284684419632,0.7616533637046814,284.8924560546875,284.95001220703125,298.1967163085937,295.8294677734375,297.5633544921875,297.3758239746094,284.8963317871094,1.0,0.440968245267868,0.8693357110023499,0.1500000059604644,1.0,1.0,-2.204584836959839,0.1343387216329574,2.0702462196350098,-0.3675732314586639,0.8824973702430725,0.8824973702430725,0.0,109.15645599365234,121.0,45268.40234375,0.0,1021.1727294921876,1.0,280.6564636230469,283.5945739746094,298.882568359375,301.8782958984375,293.1499938964844,293.1499938964844,280.95001220703125,38052.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453781962394714,1.0,0.0,0.0,3.678213834762573,3.6782386302948,9.027494911606482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.02197265625,0.0,1580.26318359375,1895.4371337890625,0.0,1985.6016845703125,0.91276216506958,1.0,0.0,3.0,1.0,0.0
17744700,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7907403707504272,0.2825099527835846,0.2560591399669647,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8249721527099609,0.3217602670192718,0.3065490424633026,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8422774076461792,0.3438302874565124,0.2419748604297638,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7945874333381653,0.2867218554019928,0.2734823822975158,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6659272313117981,0.1677315831184387,0.7658013701438904,285.03973388671875,284.95001220703125,298.2005310058594,295.8333435058594,297.5599060058594,297.37017822265625,285.0499267578125,1.0,0.4436792135238647,0.8711810111999512,0.1500000059604644,1.0,1.0,-2.213318586349488,0.1352940052747726,2.0780246257781982,-0.3685616254806518,0.983632743358612,0.983632743358612,0.0,111.51888275146484,121.0,44664.48046875,0.0,1039.00830078125,1.0,280.90289306640625,283.7564392089844,298.8147277832031,301.6716003417969,293.1499938964844,293.1499938964844,280.95001220703125,33683.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396934032440186,1.0,0.0,0.0,3.72672176361084,3.726746082305908,9.267171776627948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.88330078125,0.0,1602.51611328125,1895.4371337890625,0.0,1936.96875,0.9228926301002502,1.0,0.0,3.0,1.0,0.0
17744760,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7917839884757996,0.2838236093521118,0.2571561932563782,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8259276151657104,0.323223203420639,0.3078257143497467,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8427735567092896,0.3447826504707336,0.242529958486557,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7958433628082275,0.2882580161094665,0.2748622596263885,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6671547889709473,0.1687440872192382,0.7701948285102844,285.0579833984375,284.95001220703125,298.2014465332031,295.8362121582031,297.5578918457031,297.36724853515625,285.0574645996094,1.0,0.4450886249542236,0.8732407689094543,0.1500000059604644,1.0,1.0,-2.223769426345825,0.1364403367042541,2.087329149246216,-0.3697247207164764,1.0,1.0,0.0,111.88677978515624,109.0,44881.140625,0.0,1051.2042236328125,1.0,280.94293212890625,283.75738525390625,298.8229064941406,301.7301940917969,293.1499938964844,293.1499938964844,280.6499938964844,32737.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382437586784363,1.0,0.0,0.0,3.8118298053741455,3.811854839324951,9.695278322396916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.51708984375,0.0,1695.2845458984375,1895.4371337890625,0.0,1924.6365966796875,0.9392399787902832,1.0,0.0,3.0,1.0,0.0
17744820,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7988919615745544,0.2853390574455261,0.2587064504623413,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.832909882068634,0.325438380241394,0.310005635023117,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8491262793540955,0.3458837568759918,0.2433812916278839,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8036289215087891,0.2906038165092468,0.2771714925765991,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6740068793296814,0.170280635356903,0.7772275805473328,284.88507080078125,284.95001220703125,298.1949768066406,295.83892822265625,297.54736328125,297.3556213378906,284.8876342773437,1.0,0.4448406100273132,0.8773603439331055,0.1500000059604644,1.0,1.0,-2.2405006885528564,0.1382809281349182,2.102219820022583,-0.3714591860771179,0.8981403112411499,0.8981403112411499,0.0,109.2388153076172,97.0,45901.36328125,0.0,1058.5714111328125,1.0,280.65692138671875,283.5702514648437,298.88104248046875,301.91900634765625,293.1499938964844,293.1499938964844,280.3500061035156,38072.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511460185050964,1.0,0.0,0.0,3.7626953125,3.762720823287964,9.446945341551328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.990234375,0.0,1678.1832275390625,1895.4371337890625,0.0,2035.3740234375,0.9315268993377686,1.0,0.0,3.0,1.0,0.0
17744880,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7988919615745544,0.2853390574455261,0.2587064504623413,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.832909882068634,0.325438380241394,0.310005635023117,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8491262793540955,0.3458837568759918,0.2433812916278839,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8036289215087891,0.2906038165092468,0.2771714925765991,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6740068793296814,0.170280635356903,0.7772275805473328,284.88507080078125,284.95001220703125,298.1949768066406,295.83892822265625,297.54736328125,297.3556213378906,284.8876342773437,1.0,0.4448406100273132,0.8773603439331055,0.1500000059604644,1.0,1.0,-2.2405006885528564,0.1382809281349182,2.102219820022583,-0.3714591860771179,0.8981403112411499,0.8981403112411499,0.0,109.2388153076172,97.0,45901.36328125,0.0,1058.5714111328125,1.0,280.65692138671875,283.5702514648437,298.88104248046875,301.91900634765625,293.1499938964844,293.1499938964844,280.3500061035156,38072.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511460185050964,1.0,0.0,0.0,3.7626953125,3.762720823287964,9.446945341551328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.990234375,0.0,1678.1832275390625,1895.4371337890625,0.0,2035.3740234375,0.9315268993377686,1.0,0.0,3.0,1.0,0.0
17744940,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8109126091003418,0.2865227162837982,0.2594878077507019,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8450876474380493,0.3273983597755432,0.311575323343277,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8610411286354065,0.3467983603477478,0.2437887042760849,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8162106871604919,0.2926444709300995,0.2788370847702026,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6853277683258057,0.1715397834777832,0.7817803025245667,284.8691711425781,284.95001220703125,298.1781921386719,295.8379211425781,297.5334777832031,297.3424987792969,284.8763427734375,1.0,0.4415599107742309,0.8814798593521118,0.1500000059604644,1.0,1.0,-2.251284122467041,0.1394746899604797,2.111809492111206,-0.3726658523082733,0.8095175623893738,0.8095175623893738,0.0,103.50022888183594,85.0,46014.69140625,0.0,1047.89208984375,1.0,280.3580627441406,283.55426025390625,298.858642578125,301.91778564453125,293.1499938964844,293.1499938964844,280.6499938964844,43116.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586235404014587,1.0,0.0,0.0,3.435709476470948,3.43573260307312,7.876370773374219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.927734375,0.0,1357.6927490234375,1895.4371337890625,0.0,2100.510498046875,0.8651101589202881,1.0,0.0,3.0,1.0,0.0
17745000,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8109126091003418,0.2865227162837982,0.2594878077507019,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8450876474380493,0.3273983597755432,0.311575323343277,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8610411286354065,0.3467983603477478,0.2437887042760849,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8162106871604919,0.2926444709300995,0.2788370847702026,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6853277683258057,0.1715397834777832,0.7817803025245667,284.8691711425781,284.95001220703125,298.1781921386719,295.8379211425781,297.5334777832031,297.3424987792969,284.8763427734375,1.0,0.4415599107742309,0.8814798593521118,0.1500000059604644,1.0,1.0,-2.251284122467041,0.1394746899604797,2.111809492111206,-0.3726658523082733,0.8095175623893738,0.8095175623893738,0.0,103.50022888183594,85.0,46014.69140625,0.0,1047.89208984375,1.0,280.3580627441406,283.55426025390625,298.858642578125,301.91778564453125,293.1499938964844,293.1499938964844,280.6499938964844,43116.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586235404014587,1.0,0.0,0.0,3.435709476470948,3.43573260307312,7.876370773374219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.927734375,0.0,1357.6927490234375,1895.4371337890625,0.0,2100.510498046875,0.8651101589202881,1.0,0.0,3.0,1.0,0.0
17745060,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8303297162055969,0.2889847755432129,0.2610908448696136,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.866328239440918,0.3304073512554168,0.3138074576854706,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.882513701915741,0.348976731300354,0.2448354214429855,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8360334634780884,0.2955992519855499,0.2810475826263428,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7041533589363098,0.1733429431915283,0.7875003814697266,285.0128479003906,284.95001220703125,298.15203857421875,295.8334045410156,297.52520751953125,297.33935546875,285.0109558105469,1.0,0.4366543292999267,0.8855845332145691,0.1500000059604644,1.0,1.0,-2.2666685581207275,0.1411881148815155,2.1254804134368896,-0.3745148479938507,0.9231385588645936,0.9231385588645936,0.0,94.84098815917967,73.0,45656.28515625,0.0,1030.625732421875,1.0,280.6412353515625,283.6891784667969,298.7970275878906,301.7511901855469,293.1499938964844,293.1499938964844,280.3500061035156,33070.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465158104896545,1.0,0.0,0.0,3.5821123123168945,3.5821352005004883,8.561930826544994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.40771484375,0.0,1437.4295654296875,1895.4371337890625,0.0,1995.3846435546875,0.8878188133239746,1.0,0.0,3.0,1.0,0.0
17745120,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8303297162055969,0.2889847755432129,0.2610908448696136,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.866328239440918,0.3304073512554168,0.3138074576854706,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.882513701915741,0.348976731300354,0.2448354214429855,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8360334634780884,0.2955992519855499,0.2810475826263428,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7041533589363098,0.1733429431915283,0.7875003814697266,285.0128479003906,284.95001220703125,298.15203857421875,295.8334045410156,297.52520751953125,297.33935546875,285.0109558105469,1.0,0.4366543292999267,0.8855845332145691,0.1500000059604644,1.0,1.0,-2.2666685581207275,0.1411881148815155,2.1254804134368896,-0.3745148479938507,0.9231385588645936,0.9231385588645936,0.0,94.84098815917967,73.0,45656.28515625,0.0,1030.625732421875,1.0,280.6412353515625,283.6891784667969,298.7970275878906,301.7511901855469,293.1499938964844,293.1499938964844,280.3500061035156,33070.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465158104896545,1.0,0.0,0.0,3.5821123123168945,3.5821352005004883,8.561930826544994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.40771484375,0.0,1437.4295654296875,1895.4371337890625,0.0,1995.3846435546875,0.8878188133239746,1.0,0.0,3.0,1.0,0.0
17745180,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8556011915206909,0.2905148267745971,0.2623499035835266,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8951218128204346,0.3328027725219726,0.3158724308013916,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9115804433822632,0.3503648936748504,0.2456891387701034,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.862497866153717,0.2979951798915863,0.2830967009067535,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7267850637435913,0.17483651638031,0.7928566932678223,284.9023742675781,284.95001220703125,298.11737060546875,295.82568359375,297.5113830566406,297.3316955566406,284.9073181152344,1.0,0.4307302236557007,0.8896891474723816,0.1500000059604644,1.0,1.0,-2.2805874347686768,0.1427431553602218,2.1378443241119385,-0.3760786056518554,0.8275154232978821,0.8275154232978821,0.0,85.14601135253906,61.0,46224.25,0.0,1007.5369262695312,1.0,280.3582458496094,283.5750732421875,298.8518371582031,301.9101867675781,293.1499938964844,293.1499938964844,280.6499938964844,39783.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562870979309082,1.0,0.0,0.0,3.430771589279175,3.430794239044189,7.853747661101806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.9228515625,0.0,1329.2802734375,1895.4371337890625,0.0,2080.0859375,0.8601893186569214,1.0,0.0,3.0,1.0,0.0
17745240,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8556011915206909,0.2905148267745971,0.2623499035835266,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8951218128204346,0.3328027725219726,0.3158724308013916,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9115804433822632,0.3503648936748504,0.2456891387701034,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.862497866153717,0.2979951798915863,0.2830967009067535,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7267850637435913,0.17483651638031,0.7928566932678223,284.9023742675781,284.95001220703125,298.11737060546875,295.82568359375,297.5113830566406,297.3316955566406,284.9073181152344,1.0,0.4307302236557007,0.8896891474723816,0.1500000059604644,1.0,1.0,-2.2805874347686768,0.1427431553602218,2.1378443241119385,-0.3760786056518554,0.8275154232978821,0.8275154232978821,0.0,85.14601135253906,61.0,46224.25,0.0,1007.5369262695312,1.0,280.3582458496094,283.5750732421875,298.8518371582031,301.9101867675781,293.1499938964844,293.1499938964844,280.6499938964844,39783.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562870979309082,1.0,0.0,0.0,3.430771589279175,3.430794239044189,7.853747661101806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.9228515625,0.0,1329.2802734375,1895.4371337890625,0.0,2080.0859375,0.8601893186569214,1.0,0.0,3.0,1.0,0.0
17745300,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8718353509902954,0.2915490269660949,0.2628841400146484,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9135993123054504,0.334195613861084,0.3168199360370636,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.931522011756897,0.3513214588165283,0.2460575550794601,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8794535994529724,0.2993627488613128,0.2840380370616913,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7398448586463928,0.1756741106510162,0.7952299118041992,285.0310974121094,284.95001220703125,298.0971069335937,295.8206787109375,297.5052795410156,297.3297119140625,285.0380554199219,1.0,0.4274454712867737,0.8917414546012878,0.1500000059604644,1.0,1.0,-2.28678822517395,0.1434398889541626,2.143348455429077,-0.376848965883255,0.9175193905830384,0.9175193905830384,0.0,80.0019760131836,61.0,45691.9765625,0.0,993.9397583007812,1.0,280.5969543457031,283.7118530273437,298.7866516113281,301.7078857421875,293.1499938964844,293.1499938964844,280.6499938964844,33747.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496522665023804,1.0,0.0,0.0,3.496393918991089,3.4964160919189453,8.157066986314021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.908203125,0.0,1352.7490234375,1895.4371337890625,0.0,2022.443359375,0.8716646432876587,1.0,0.0,3.0,1.0,0.0
17745360,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8928350210189819,0.2927358746528625,0.263704389333725,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9388414621353148,0.3357292413711548,0.3180030286312103,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9560592770576476,0.3524342179298401,0.2466390281915664,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9010425806045532,0.3008577525615692,0.285188615322113,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7566467523574829,0.1765988767147064,0.7981823682785034,285.0273132324219,284.95001220703125,298.0750732421875,295.8149719238281,297.5000305175781,297.3293762207031,285.02447509765625,1.0,0.4240977466106415,0.8937857747077942,0.1500000059604644,1.0,1.0,-2.2948203086853027,0.1443434059619903,2.1504769325256348,-0.3778027892112732,0.9434700012207032,0.9434700012207032,0.0,74.47391510009766,49.0,45932.76171875,0.0,980.6465454101562,1.0,280.6416320800781,283.69342041015625,298.79278564453125,301.7650451660156,293.1499938964844,293.1499938964844,280.3500061035156,32069.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476955652236938,1.0,0.0,0.0,3.6007556915283203,3.600778579711914,8.651284701954864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4638671875,0.0,1450.0538330078125,1895.4371337890625,0.0,2005.5478515625,0.891251802444458,1.0,0.0,3.0,1.0,0.0
17745420,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9475239515304564,0.2939856350421905,0.264703094959259,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9904924631118774,0.3379421532154083,0.3198965787887573,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.3537010550498962,0.2455167472362518,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9577124118804932,0.3030718266963959,0.2870642840862274,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.79925936460495,0.1779768913984298,0.8029887676239014,284.8946838378906,284.95001220703125,298.026123046875,295.8015441894531,297.4825744628906,297.32135009765625,284.8990173339844,1.0,0.4169038236141205,0.8978744745254517,0.1500000059604644,1.0,1.0,-2.3046469688415527,0.1454445421695709,2.159202337265014,-0.3786517381668091,0.835236132144928,0.835236132144928,0.0,63.95498275756836,67.0,46538.0859375,0.0,949.6331787109376,1.0,280.3579406738281,283.5576171875,298.8364562988281,301.9197082519531,293.1499938964844,293.1499938964844,280.6499938964844,39465.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592522501945496,1.0,0.0,0.0,3.4729506969451904,3.472973585128784,8.048046993280877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.88818359375,0.0,1369.6414794921875,1895.4371337890625,0.0,2106.01708984375,0.8689461946487427,1.0,0.0,3.0,1.0,0.0
17745480,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9475239515304564,0.2939856350421905,0.264703094959259,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9904924631118774,0.3379421532154083,0.3198965787887573,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.3537010550498962,0.2455167472362518,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9577124118804932,0.3030718266963959,0.2870642840862274,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.79925936460495,0.1779768913984298,0.8029887676239014,284.8946838378906,284.95001220703125,298.026123046875,295.8015441894531,297.4825744628906,297.32135009765625,284.8990173339844,1.0,0.4169038236141205,0.8978744745254517,0.1500000059604644,1.0,1.0,-2.3046469688415527,0.1454445421695709,2.159202337265014,-0.3786517381668091,0.835236132144928,0.835236132144928,0.0,63.95498275756836,67.0,46538.0859375,0.0,949.6331787109376,1.0,280.3579406738281,283.5576171875,298.8364562988281,301.9197082519531,293.1499938964844,293.1499938964844,280.6499938964844,39465.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592522501945496,1.0,0.0,0.0,3.4729506969451904,3.472973585128784,8.048046993280877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.88818359375,0.0,1369.6414794921875,1895.4371337890625,0.0,2106.01708984375,0.8689461946487427,1.0,0.0,3.0,1.0,0.0
17745540,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.954433798789978,0.2958946526050567,0.2661629915237427,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9959678053855896,0.3406486809253692,0.3222203254699707,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.3573462665081024,0.24203722178936,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9651129245758056,0.3057215809822082,0.2893546223640442,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8054223656654358,0.1795838326215744,0.8095356822013855,285.0220031738281,284.95001220703125,297.97137451171875,295.78564453125,297.4693603515625,297.3201904296875,285.0196228027344,1.0,0.418894499540329,0.9019631743431092,0.1500000059604644,1.0,1.0,-2.315946340560913,0.1467340886592865,2.1692123413085938,-0.3804477155208587,0.947293758392334,0.947293758392334,0.0,63.43727111816406,87.0,46104.28125,0.0,959.0258178710938,1.0,280.6419677734375,283.6826477050781,298.76385498046875,301.749755859375,293.1499938964844,293.1499938964844,280.3500061035156,32311.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506669759750366,1.0,0.0,0.0,3.626811981201172,3.6268351078033447,8.776944468991132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.6396484375,0.0,1480.0989990234375,1895.4371337890625,0.0,2031.2239990234373,0.8972298502922058,1.0,0.0,3.0,1.0,0.0
17745600,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.954433798789978,0.2958946526050567,0.2661629915237427,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9959678053855896,0.3406486809253692,0.3222203254699707,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.3573462665081024,0.24203722178936,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9651129245758056,0.3057215809822082,0.2893546223640442,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8054223656654358,0.1795838326215744,0.8095356822013855,285.0220031738281,284.95001220703125,297.97137451171875,295.78564453125,297.4693603515625,297.3201904296875,285.0196228027344,1.0,0.418894499540329,0.9019631743431092,0.1500000059604644,1.0,1.0,-2.315946340560913,0.1467340886592865,2.1692123413085938,-0.3804477155208587,0.947293758392334,0.947293758392334,0.0,63.43727111816406,87.0,46104.28125,0.0,959.0258178710938,1.0,280.6419677734375,283.6826477050781,298.76385498046875,301.749755859375,293.1499938964844,293.1499938964844,280.3500061035156,32311.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506669759750366,1.0,0.0,0.0,3.626811981201172,3.6268351078033447,8.776944468991132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.6396484375,0.0,1480.0989990234375,1895.4371337890625,0.0,2031.2239990234373,0.8972298502922058,1.0,0.0,3.0,1.0,0.0
17745660,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9252473711967468,0.2967734336853027,0.2674614787101745,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9740392565727234,0.3426496386528015,0.3245612382888794,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9871528148651124,0.3581089973449707,0.2508302927017212,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9379368424415588,0.3077658414840698,0.291705846786499,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.784225344657898,0.180790826678276,0.8166825771331787,284.89996337890625,284.95001220703125,297.9117126464844,295.767578125,297.4486999511719,297.3111267089844,284.9039001464844,1.0,0.4277472198009491,0.906046450138092,0.1500000059604644,1.0,1.0,-2.342158794403076,0.1497140675783157,2.1924448013305664,-0.3833717107772827,0.8469429612159729,0.8469429612159729,0.0,69.65147399902344,107.0,47010.25,0.0,1011.08203125,1.0,280.35772705078125,283.5507507324219,298.8043212890625,301.91119384765625,293.1499938964844,293.1499938964844,280.6499938964844,38932.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623739838600159,1.0,0.0,0.0,3.515472412109375,3.515495777130127,8.246329912253714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.7021484375,0.0,1409.718017578125,1895.4371337890625,0.0,2133.427001953125,0.8779224157333374,1.0,0.0,3.0,1.0,0.0
17745720,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9252473711967468,0.2967734336853027,0.2674614787101745,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9740392565727234,0.3426496386528015,0.3245612382888794,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9871528148651124,0.3581089973449707,0.2508302927017212,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9379368424415588,0.3077658414840698,0.291705846786499,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.784225344657898,0.180790826678276,0.8166825771331787,284.89996337890625,284.95001220703125,297.9117126464844,295.767578125,297.4486999511719,297.3111267089844,284.9039001464844,1.0,0.4277472198009491,0.906046450138092,0.1500000059604644,1.0,1.0,-2.342158794403076,0.1497140675783157,2.1924448013305664,-0.3833717107772827,0.8469429612159729,0.8469429612159729,0.0,69.65147399902344,107.0,47010.25,0.0,1011.08203125,1.0,280.35772705078125,283.5507507324219,298.8043212890625,301.91119384765625,293.1499938964844,293.1499938964844,280.6499938964844,38932.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623739838600159,1.0,0.0,0.0,3.515472412109375,3.515495777130127,8.246329912253714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.7021484375,0.0,1409.718017578125,1895.4371337890625,0.0,2133.427001953125,0.8779224157333374,1.0,0.0,3.0,1.0,0.0
17745780,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8792731761932373,0.2982378900051117,0.2690025568008423,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9257078766822816,0.3450915515422821,0.3271442651748657,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9403013586997986,0.3591028749942779,0.2515817582607269,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8908393979072571,0.3102144002914428,0.2943151891231537,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7488138675689697,0.1821212172508239,0.8244722485542297,285.0340576171875,284.95001220703125,297.8480834960937,295.74755859375,297.430419921875,297.30621337890625,285.0315246582031,1.0,0.4400545060634613,0.910129725933075,0.1500000059604644,1.0,1.0,-2.360642194747925,0.1518314480781555,2.208810806274414,-0.3854992091655731,0.9701762199401855,0.9701762199401855,0.0,82.00794219970703,127.0,46726.5625,0.0,1080.4326171875,1.0,280.6423645019531,283.68084716796875,298.7322998046875,301.7552185058594,293.1499938964844,293.1499938964844,280.3500061035156,32016.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551860213279724,1.0,0.0,0.0,3.6789321899414062,3.678955793380737,9.031021477312606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.015625,0.0,1535.5570068359375,1895.4371337890625,0.0,2070.483154296875,0.908793568611145,1.0,0.0,3.0,1.0,0.0
17745840,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8792731761932373,0.2982378900051117,0.2690025568008423,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9257078766822816,0.3450915515422821,0.3271442651748657,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9403013586997986,0.3591028749942779,0.2515817582607269,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8908393979072571,0.3102144002914428,0.2943151891231537,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7488138675689697,0.1821212172508239,0.8244722485542297,285.0340576171875,284.95001220703125,297.8480834960937,295.74755859375,297.430419921875,297.30621337890625,285.0315246582031,1.0,0.4400545060634613,0.910129725933075,0.1500000059604644,1.0,1.0,-2.360642194747925,0.1518314480781555,2.208810806274414,-0.3854992091655731,0.9701762199401855,0.9701762199401855,0.0,82.00794219970703,127.0,46726.5625,0.0,1080.4326171875,1.0,280.6423645019531,283.68084716796875,298.7322998046875,301.7552185058594,293.1499938964844,293.1499938964844,280.3500061035156,32016.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551860213279724,1.0,0.0,0.0,3.6789321899414062,3.678955793380737,9.031021477312606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.015625,0.0,1535.5570068359375,1895.4371337890625,0.0,2070.483154296875,0.908793568611145,1.0,0.0,3.0,1.0,0.0
17745900,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8591936826705933,0.2985884249210357,0.2698251008987427,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9025123715400696,0.3460406064987182,0.328511506319046,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9152942895889282,0.3594743013381958,0.2521805167198181,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8706578016281128,0.3111903965473175,0.295690506696701,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7332603335380554,0.1826230585575103,0.8285847306251526,284.8858642578125,284.95001220703125,297.8150634765625,295.7369079589844,297.4195861816406,297.302001953125,284.87603759765625,1.0,0.4471147358417511,0.9121713638305664,0.1500000059604644,1.0,1.0,-2.3705875873565674,0.1529745161533355,2.2176129817962646,-0.386592149734497,0.8775720596313477,0.8775720596313477,0.0,89.4281234741211,127.0,47723.15234375,0.0,1121.33203125,1.0,280.3966369628906,283.5086975097656,298.7879943847656,301.976318359375,293.1499938964844,293.1499938964844,280.3500061035156,35883.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638437747955322,1.0,0.0,0.0,3.679206132888794,3.6792304515838623,9.032366392602852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.80224609375,0.0,1565.0252685546875,1895.4371337890625,0.0,2146.370361328125,0.9095344543457032,1.0,0.0,3.0,1.0,0.0
17745960,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8401301503181458,0.2986400425434112,0.2702529430389404,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8816747665405273,0.3467285633087158,0.3295576870441437,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8928818106651306,0.3596285283565521,0.2525601983070373,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8514454364776611,0.311928778886795,0.2967782020568847,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7180610299110413,0.1829484552145004,0.8318487405776978,284.8887634277344,284.95001220703125,297.7813720703125,295.7258605957031,297.40679931640625,297.29541015625,284.8933410644531,1.0,0.4544550478458404,0.9141640663146972,0.1500000059604644,1.0,1.0,-2.378044605255127,0.1538341343402862,2.224210262298584,-0.3874249458312988,0.8551294207572937,0.8551294207572937,0.0,97.78704071044922,145.0,47535.15625,0.0,1163.542724609375,1.0,280.3572692871094,283.5292053222656,298.7662048339844,301.9105834960937,293.1499938964844,293.1499938964844,280.6499938964844,39097.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767706573009491,1.0,0.0,0.0,3.5768845081329346,3.576908588409424,8.536958375771064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.28515625,0.0,1476.0465087890625,1895.4371337890625,0.0,2180.499755859375,0.8913029432296753,1.0,0.0,3.0,1.0,0.0
17746020,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8107739686965942,0.2997843027114868,0.2716274559497833,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8497804999351501,0.3488829731941223,0.3320151567459106,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8593159914016724,0.3610006272792816,0.2537782788276672,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8225153684616089,0.3140935003757477,0.2992725074291229,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6913012862205505,0.1839664578437805,0.8389675617218018,285.0323486328125,284.95001220703125,297.7124938964844,295.70281982421875,297.3872985839844,297.2904663085937,285.0300598144531,1.0,0.4692523181438446,0.9181494116783142,0.1500000059604644,1.0,1.0,-2.3956542015075684,0.1558743417263031,2.2397799491882324,-0.3894988298416137,0.9813863635063172,0.9813863635063172,0.0,114.64888763427734,133.0,47156.4921875,0.0,1252.509033203125,1.0,280.6427917480469,283.669677734375,298.6864013671875,301.73797607421875,293.1499938964844,293.1499938964844,280.3500061035156,32296.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601679563522339,1.0,0.0,0.0,3.726597547531128,3.726621627807617,9.26655388866493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.724609375,0.0,1591.776611328125,1895.4371337890625,0.0,2114.04638671875,0.9197479486465454,1.0,0.0,3.0,1.0,0.0
17746080,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8107739686965942,0.2997843027114868,0.2716274559497833,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8497804999351501,0.3488829731941223,0.3320151567459106,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8593159914016724,0.3610006272792816,0.2537782788276672,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8225153684616089,0.3140935003757477,0.2992725074291229,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6913012862205505,0.1839664578437805,0.8389675617218018,285.0323486328125,284.95001220703125,297.7124938964844,295.70281982421875,297.3872985839844,297.2904663085937,285.0300598144531,1.0,0.4692523181438446,0.9181494116783142,0.1500000059604644,1.0,1.0,-2.3956542015075684,0.1558743417263031,2.2397799491882324,-0.3894988298416137,0.9813863635063172,0.9813863635063172,0.0,114.64888763427734,133.0,47156.4921875,0.0,1252.509033203125,1.0,280.6427917480469,283.669677734375,298.6864013671875,301.73797607421875,293.1499938964844,293.1499938964844,280.3500061035156,32296.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601679563522339,1.0,0.0,0.0,3.726597547531128,3.726621627807617,9.26655388866493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.724609375,0.0,1591.776611328125,1895.4371337890625,0.0,2114.04638671875,0.9197479486465454,1.0,0.0,3.0,1.0,0.0
17746140,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8011301159858704,0.2999995350837707,0.2723411619663238,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8410210013389587,0.3503155410289764,0.3338590860366821,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8495922088623047,0.3615690171718597,0.2545600235462188,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8143160343170166,0.3155933618545532,0.3011578321456909,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.683309018611908,0.184567779302597,0.8435186743736267,284.8822326660156,284.95001220703125,297.6423034667969,295.6787109375,297.3630676269531,297.2799072265625,284.88641357421875,1.0,0.4746550619602203,0.9221347570419312,0.1500000059604644,1.0,1.0,-2.407409429550171,0.1572387963533401,2.2501707077026367,-0.3907364904880523,0.8606591820716858,0.8606591820716858,0.0,121.14405059814452,121.0,47886.0390625,0.0,1293.068115234375,1.0,280.35675048828125,283.5137634277344,298.7165222167969,301.8847961425781,293.1499938964844,293.1499938964844,280.6499938964844,39299.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772186815738678,1.0,0.0,0.0,3.620581865310669,3.620606184005737,8.746816320126527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.04638671875,0.0,1525.1707763671875,1895.4371337890625,0.0,2220.281982421875,0.901064932346344,1.0,0.0,3.0,1.0,0.0
17746200,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8011301159858704,0.2999995350837707,0.2723411619663238,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8410210013389587,0.3503155410289764,0.3338590860366821,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8495922088623047,0.3615690171718597,0.2545600235462188,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8143160343170166,0.3155933618545532,0.3011578321456909,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.683309018611908,0.184567779302597,0.8435186743736267,284.8822326660156,284.95001220703125,297.6423034667969,295.6787109375,297.3630676269531,297.2799072265625,284.88641357421875,1.0,0.4746550619602203,0.9221347570419312,0.1500000059604644,1.0,1.0,-2.407409429550171,0.1572387963533401,2.2501707077026367,-0.3907364904880523,0.8606591820716858,0.8606591820716858,0.0,121.14405059814452,121.0,47886.0390625,0.0,1293.068115234375,1.0,280.35675048828125,283.5137634277344,298.7165222167969,301.8847961425781,293.1499938964844,293.1499938964844,280.6499938964844,39299.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772186815738678,1.0,0.0,0.0,3.620581865310669,3.620606184005737,8.746816320126527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.04638671875,0.0,1525.1707763671875,1895.4371337890625,0.0,2220.281982421875,0.901064932346344,1.0,0.0,3.0,1.0,0.0
17746260,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8040371537208557,0.3011415004730224,0.273006409406662,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8445188999176025,0.3524042665958404,0.3355194926261902,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.852607011795044,0.3629838526248932,0.2552816569805145,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8178755640983582,0.3176805973052978,0.302844375371933,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6862437129020691,0.1855132132768631,0.8468103408813477,285.0260925292969,284.95001220703125,297.5717468261719,295.65380859375,297.3443908691406,297.2765197753906,285.0237731933594,1.0,0.4748360514640808,0.9261358380317688,0.1500000059604644,1.0,1.0,-2.417046308517456,0.1583651751279831,2.258681058883667,-0.391933798789978,0.9829718470573424,0.9829718470573424,0.0,120.08921813964844,109.0,47329.78515625,0.0,1300.330810546875,1.0,280.64306640625,283.6585388183594,298.6335144042969,301.6986083984375,293.1499938964844,293.1499938964844,280.3500061035156,32671.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763866662979126,1.0,0.0,0.0,3.7543249130249023,3.75434947013855,9.404961360814924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4130859375,0.0,1626.747314453125,1895.4371337890625,0.0,2146.572509765625,0.9262496829032898,1.0,0.0,3.0,1.0,0.0
17746320,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8040371537208557,0.3011415004730224,0.273006409406662,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8445188999176025,0.3524042665958404,0.3355194926261902,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.852607011795044,0.3629838526248932,0.2552816569805145,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8178755640983582,0.3176805973052978,0.302844375371933,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6862437129020691,0.1855132132768631,0.8468103408813477,285.0260925292969,284.95001220703125,297.5717468261719,295.65380859375,297.3443908691406,297.2765197753906,285.0237731933594,1.0,0.4748360514640808,0.9261358380317688,0.1500000059604644,1.0,1.0,-2.417046308517456,0.1583651751279831,2.258681058883667,-0.391933798789978,0.9829718470573424,0.9829718470573424,0.0,120.08921813964844,109.0,47329.78515625,0.0,1300.330810546875,1.0,280.64306640625,283.6585388183594,298.6335144042969,301.6986083984375,293.1499938964844,293.1499938964844,280.3500061035156,32671.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763866662979126,1.0,0.0,0.0,3.7543249130249023,3.75434947013855,9.404961360814924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4130859375,0.0,1626.747314453125,1895.4371337890625,0.0,2146.572509765625,0.9262496829032898,1.0,0.0,3.0,1.0,0.0
