time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746380,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8134881854057312,0.3014633357524872,0.2733694911003113,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8549080491065979,0.3538654148578644,0.3369212746620178,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8626664876937866,0.3636431694030761,0.2557863593101501,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8277730345726013,0.3191981017589569,0.304276704788208,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6952917575836182,0.1861613690853119,0.8493172526359558,284.87860107421875,284.95001220703125,297.5017395019531,295.62847900390625,297.3218994140625,297.2681579589844,284.8829040527344,1.0,0.4718502461910248,0.9301369190216064,0.1500000059604644,1.0,1.0,-2.4245121479034424,0.1592373102903366,2.2652747631073,-0.3927465081214905,0.8600982427597046,0.8600982427597046,0.0,114.9430694580078,97.0,47966.09765625,0.0,1288.0966796875,1.0,280.35662841796875,283.5071105957031,298.661865234375,301.83563232421875,293.1499938964844,293.1499938964844,280.6499938964844,39656.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749638557434082,1.0,0.0,0.0,3.63380765914917,3.6338322162628174,8.810836789052701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.0703125,0.0,1542.46630859375,1895.4371337890625,0.0,2245.04345703125,0.9042928814888,1.0,0.0,3.0,1.0,0.0
17746440,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8134881854057312,0.3014633357524872,0.2733694911003113,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8549080491065979,0.3538654148578644,0.3369212746620178,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8626664876937866,0.3636431694030761,0.2557863593101501,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8277730345726013,0.3191981017589569,0.304276704788208,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6952917575836182,0.1861613690853119,0.8493172526359558,284.87860107421875,284.95001220703125,297.5017395019531,295.62847900390625,297.3218994140625,297.2681579589844,284.8829040527344,1.0,0.4718502461910248,0.9301369190216064,0.1500000059604644,1.0,1.0,-2.4245121479034424,0.1592373102903366,2.2652747631073,-0.3927465081214905,0.8600982427597046,0.8600982427597046,0.0,114.9430694580078,97.0,47966.09765625,0.0,1288.0966796875,1.0,280.35662841796875,283.5071105957031,298.661865234375,301.83563232421875,293.1499938964844,293.1499938964844,280.6499938964844,39656.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749638557434082,1.0,0.0,0.0,3.63380765914917,3.6338322162628174,8.810836789052701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.0703125,0.0,1542.46630859375,1895.4371337890625,0.0,2245.04345703125,0.9042928814888,1.0,0.0,3.0,1.0,0.0
17746500,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8199144601821899,0.3019665777683258,0.2734420597553253,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8623051643371582,0.3548283278942108,0.3374916613101959,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8699393272399902,0.3642763197422027,0.2559479475021362,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8346242308616638,0.3201673030853271,0.3048721551895141,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7016074657440186,0.1866044700145721,0.8501201272010803,285.0208740234375,284.95001220703125,297.4671936035156,295.6157531738281,297.3126525878906,297.266357421875,285.0279846191406,1.0,0.4695052206516266,0.9321374297142028,0.1500000059604644,1.0,1.0,-2.427155017852783,0.1595484316349029,2.267606496810913,-0.393117606639862,0.9534339904785156,0.9534339904785156,0.0,111.33979034423828,97.0,47220.37890625,0.0,1276.380126953125,1.0,280.6016540527344,283.6629638671875,298.58380126953125,301.6060791015625,293.1499938964844,293.1499938964844,280.6499938964844,34425.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682585120201111,1.0,0.0,0.0,3.6753180027008057,3.675341844558716,9.013285193759656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.83544921875,0.0,1549.6527099609375,1895.4371337890625,0.0,2185.38916015625,0.912021815776825,1.0,0.0,3.0,1.0,0.0
17746560,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8285797238349915,0.3027142584323883,0.2738799750804901,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8723654747009277,0.3560052514076233,0.3383576869964599,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8799415826797485,0.3651468157768249,0.2563726305961609,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8438572287559509,0.3213275372982025,0.3057301938533783,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7100247740745544,0.1871850788593292,0.8516575694084167,285.024169921875,284.95001220703125,297.4331359863281,295.60302734375,297.30535888671875,297.2669982910156,285.0221862792969,1.0,0.4668757617473602,0.9341512322425842,0.1500000059604644,1.0,1.0,-2.4321072101593018,0.1601297408342361,2.271977424621582,-0.3937123715877533,0.9818785786628724,0.9818785786628724,0.0,106.93334197998048,85.0,47365.21484375,0.0,1264.0716552734375,1.0,280.642822265625,283.6548767089844,298.57977294921875,301.6464538574219,293.1499938964844,293.1499938964844,280.3500061035156,32857.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660311460494995,1.0,0.0,0.0,3.760920524597168,3.760945081710816,9.438035704079084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.779296875,0.0,1635.879150390625,1895.4371337890625,0.0,2165.677001953125,0.9279959797859192,1.0,0.0,3.0,1.0,0.0
17746620,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8485743403434753,0.3031060993671417,0.2741516530513763,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8960477113723755,0.3574912548065185,0.3396205902099609,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9033005237579346,0.3658607602119446,0.2567954957485199,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8658381104469299,0.3228634297847748,0.30701744556427,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7277801036834717,0.1878966689109802,0.8536800742149353,284.88104248046875,284.95001220703125,297.36688232421875,295.5777893066406,297.28497314453125,297.26031494140625,284.8844909667969,1.0,0.4607319235801697,0.9381788372993468,0.1500000059604644,1.0,1.0,-2.438441514968872,0.1608722656965255,2.27756929397583,-0.3943778276443481,0.861064076423645,0.861064076423645,0.0,97.59625244140624,73.0,47993.1484375,0.0,1232.86669921875,1.0,280.357666015625,283.5063171386719,298.6084289550781,301.7826843261719,293.1499938964844,293.1499938964844,280.6499938964844,39650.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766979932785034,1.0,0.0,0.0,3.639103412628174,3.639127969741821,8.836536835588049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.705078125,0.0,1548.3089599609375,1895.4371337890625,0.0,2260.544677734375,0.9053760766983032,1.0,0.0,3.0,1.0,0.0
17746680,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8485743403434753,0.3031060993671417,0.2741516530513763,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8960477113723755,0.3574912548065185,0.3396205902099609,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9033005237579346,0.3658607602119446,0.2567954957485199,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8658381104469299,0.3228634297847748,0.30701744556427,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7277801036834717,0.1878966689109802,0.8536800742149353,284.88104248046875,284.95001220703125,297.36688232421875,295.5777893066406,297.28497314453125,297.26031494140625,284.8844909667969,1.0,0.4607319235801697,0.9381788372993468,0.1500000059604644,1.0,1.0,-2.438441514968872,0.1608722656965255,2.27756929397583,-0.3943778276443481,0.861064076423645,0.861064076423645,0.0,97.59625244140624,73.0,47993.1484375,0.0,1232.86669921875,1.0,280.357666015625,283.5063171386719,298.6084289550781,301.7826843261719,293.1499938964844,293.1499938964844,280.6499938964844,39650.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766979932785034,1.0,0.0,0.0,3.639103412628174,3.639127969741821,8.836536835588049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.705078125,0.0,1548.3089599609375,1895.4371337890625,0.0,2260.544677734375,0.9053760766983032,1.0,0.0,3.0,1.0,0.0
17746740,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8777393698692322,0.304405152797699,0.2746205925941467,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9313518404960632,0.3596448004245758,0.3409764766693115,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9391582012176514,0.3674016892910003,0.2573403716087341,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8972528576850891,0.3250012993812561,0.3083849847316742,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.751571536064148,0.1889675706624984,0.8557888865470886,285.02508544921875,284.95001220703125,297.3038330078125,295.5531311035156,297.270751953125,297.260498046875,285.0229187011719,1.0,0.4537981748580932,0.9422064423561096,0.1500000059604644,1.0,1.0,-2.4454586505889893,0.1616994887590408,2.283759117126465,-0.3952471315860748,0.9824045896530152,0.9824045896530152,0.0,87.06026458740234,61.0,47380.08203125,0.0,1197.3055419921875,1.0,280.6431579589844,283.6537170410156,298.5286865234375,301.5956420898437,293.1499938964844,293.1499938964844,280.3500061035156,32875.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675934433937073,1.0,0.0,0.0,3.764222860336304,3.7642476558685294,9.45461749779497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9853515625,0.0,1639.8883056640625,1895.4371337890625,0.0,2179.498046875,0.9286289811134338,1.0,0.0,3.0,1.0,0.0
17746800,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8777393698692322,0.304405152797699,0.2746205925941467,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9313518404960632,0.3596448004245758,0.3409764766693115,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9391582012176514,0.3674016892910003,0.2573403716087341,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8972528576850891,0.3250012993812561,0.3083849847316742,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.751571536064148,0.1889675706624984,0.8557888865470886,285.02508544921875,284.95001220703125,297.3038330078125,295.5531311035156,297.270751953125,297.260498046875,285.0229187011719,1.0,0.4537981748580932,0.9422064423561096,0.1500000059604644,1.0,1.0,-2.4454586505889893,0.1616994887590408,2.283759117126465,-0.3952471315860748,0.9824045896530152,0.9824045896530152,0.0,87.06026458740234,61.0,47380.08203125,0.0,1197.3055419921875,1.0,280.6431579589844,283.6537170410156,298.5286865234375,301.5956420898437,293.1499938964844,293.1499938964844,280.3500061035156,32875.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675934433937073,1.0,0.0,0.0,3.764222860336304,3.7642476558685294,9.45461749779497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9853515625,0.0,1639.8883056640625,1895.4371337890625,0.0,2179.498046875,0.9286289811134338,1.0,0.0,3.0,1.0,0.0
17746860,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9190327525138856,0.3048153817653656,0.2748641967773437,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9765232801437378,0.3611184656620025,0.3421790301799774,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9822675585746764,0.3681260943412781,0.257735401391983,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9432833790779114,0.3265204131603241,0.3096071183681488,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7853807210922241,0.1897027492523193,0.8576728701591492,284.8798217773437,284.95001220703125,297.2449645996094,295.5293884277344,297.2527160644531,297.25469970703125,284.884033203125,1.0,0.4464111328125,0.9462261199951172,0.1500000059604644,1.0,1.0,-2.451408624649048,0.1623986214399337,2.2890100479125977,-0.3958291411399841,0.8611131310462952,0.8611131310462952,0.0,76.20946502685547,64.0,48012.01953125,0.0,1158.97314453125,1.0,280.3565673828125,283.50408935546875,298.5604858398437,301.7350769042969,293.1499938964844,293.1499938964844,280.6499938964844,39704.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782444953918457,1.0,0.0,0.0,3.640804052352905,3.6408286094665527,8.84479788965109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.99853515625,0.0,1550.6116943359375,1895.4371337890625,0.0,2274.39306640625,0.905906856060028,1.0,0.0,3.0,1.0,0.0
17746920,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9190327525138856,0.3048153817653656,0.2748641967773437,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9765232801437378,0.3611184656620025,0.3421790301799774,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9822675585746764,0.3681260943412781,0.257735401391983,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9432833790779114,0.3265204131603241,0.3096071183681488,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7853807210922241,0.1897027492523193,0.8576728701591492,284.8798217773437,284.95001220703125,297.2449645996094,295.5293884277344,297.2527160644531,297.25469970703125,284.884033203125,1.0,0.4464111328125,0.9462261199951172,0.1500000059604644,1.0,1.0,-2.451408624649048,0.1623986214399337,2.2890100479125977,-0.3958291411399841,0.8611131310462952,0.8611131310462952,0.0,76.20946502685547,64.0,48012.01953125,0.0,1158.97314453125,1.0,280.3565673828125,283.50408935546875,298.5604858398437,301.7350769042969,293.1499938964844,293.1499938964844,280.6499938964844,39704.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782444953918457,1.0,0.0,0.0,3.640804052352905,3.6408286094665527,8.84479788965109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.99853515625,0.0,1550.6116943359375,1895.4371337890625,0.0,2274.39306640625,0.905906856060028,1.0,0.0,3.0,1.0,0.0
17746980,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.94765043258667,0.3060749769210815,0.2755181193351745,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9984968304634094,0.3632283806800842,0.3436757922172546,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.3698602318763733,0.2554658651351928,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9710605144500732,0.3286000490188598,0.3111478686332702,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8074379563331604,0.190749704837799,0.8607732057571411,285.0248718261719,284.95001220703125,297.19110107421875,295.5069274902344,297.240966796875,297.2554016113281,285.0219116210937,1.0,0.4432832896709442,0.95024573802948,0.1500000059604644,1.0,1.0,-2.454739809036255,0.1627862304449081,2.291953563690185,-0.3959701359272003,0.9835978746414183,0.9835978746414183,0.0,70.98163604736328,82.0,47368.9609375,0.0,1141.9501953125,1.0,280.6431884765625,283.65087890625,298.4820556640625,301.5495300292969,293.1499938964844,293.1499938964844,280.3500061035156,32859.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690107822418213,1.0,0.0,0.0,3.768238067626953,3.7682626247406006,9.474798048358934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.302734375,0.0,1644.479248046875,1895.4371337890625,0.0,2192.05859375,0.9295164346694946,1.0,0.0,3.0,1.0,0.0
17747040,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.94765043258667,0.3060749769210815,0.2755181193351745,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9984968304634094,0.3632283806800842,0.3436757922172546,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.3698602318763733,0.2554658651351928,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9710605144500732,0.3286000490188598,0.3111478686332702,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8074379563331604,0.190749704837799,0.8607732057571411,285.0248718261719,284.95001220703125,297.19110107421875,295.5069274902344,297.240966796875,297.2554016113281,285.0219116210937,1.0,0.4432832896709442,0.95024573802948,0.1500000059604644,1.0,1.0,-2.454739809036255,0.1627862304449081,2.291953563690185,-0.3959701359272003,0.9835978746414183,0.9835978746414183,0.0,70.98163604736328,82.0,47368.9609375,0.0,1141.9501953125,1.0,280.6431884765625,283.65087890625,298.4820556640625,301.5495300292969,293.1499938964844,293.1499938964844,280.3500061035156,32859.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690107822418213,1.0,0.0,0.0,3.768238067626953,3.7682626247406006,9.474798048358934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.302734375,0.0,1644.479248046875,1895.4371337890625,0.0,2192.05859375,0.9295164346694946,1.0,0.0,3.0,1.0,0.0
17747100,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9483894109725952,0.3063575625419616,0.2760064303874969,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.3640764355659485,0.3444621860980987,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.3709430396556854,0.2553826570510864,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9720998406410216,0.3294129073619842,0.3120846450328827,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8082379698753357,0.1911531090736389,0.8630419969558716,284.8749084472656,284.95001220703125,297.1663513183594,295.49627685546875,297.2345275878906,297.2544860839844,284.8666381835937,1.0,0.4448578357696533,0.9522556066513062,0.1500000059604644,1.0,1.0,-2.462113380432129,0.1636654883623123,2.298448085784912,-0.3971351981163025,0.8857949376106262,0.8857949376106262,0.0,71.18014526367188,82.0,48300.30078125,0.0,1150.3436279296875,1.0,280.3952941894531,283.4808959960937,298.5367126464844,301.7606201171875,293.1499938964844,293.1499938964844,280.3500061035156,36710.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776570200920105,1.0,0.0,0.0,3.75403904914856,3.754064321517944,9.403528906659632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.84228515625,0.0,1657.4954833984375,1895.4371337890625,0.0,2259.401611328125,0.9268556833267212,1.0,0.0,3.0,1.0,0.0
17747160,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9391366839408876,0.3063808083534241,0.2761495113372803,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.993278741836548,0.3646341562271118,0.3453700542449951,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.997768759727478,0.3711329698562622,0.2597685158252716,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9643599987030028,0.3300155699253082,0.3127762079238891,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8015225529670715,0.1914109140634536,0.8647325038909912,284.8856201171875,284.95001220703125,297.1431884765625,295.486083984375,297.2260131835937,297.25030517578125,284.890380859375,1.0,0.4478945434093475,0.9542622566223145,0.1500000059604644,1.0,1.0,-2.4718925952911377,0.1648209691047668,2.307071685791016,-0.3981049954891205,0.8665248155593872,0.8665248155593872,0.0,73.23381805419922,100.0,48151.91796875,0.0,1170.201904296875,1.0,280.3567810058594,283.5058288574219,298.5167236328125,301.6939697265625,293.1499938964844,293.1499938964844,280.6499938964844,39418.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794740796089172,1.0,0.0,0.0,3.6494178771972656,3.649442434310913,8.886699447430146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.20849609375,0.0,1558.093994140625,1895.4371337890625,0.0,2285.41943359375,0.9077479243278505,1.0,0.0,3.0,1.0,0.0
17747220,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9005283713340759,0.3074671924114227,0.2771903574466705,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9609131217002868,0.3665648102760315,0.3473063111305237,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9659477472305298,0.3720313906669616,0.2604770958423614,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9260954260826112,0.3319354355335235,0.3147333264350891,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7721462249755859,0.1922969818115234,0.8698350787162781,285.0345764160156,284.95001220703125,297.10211181640625,295.46728515625,297.2157897949219,297.2492370605469,285.0326843261719,1.0,0.4566144347190857,0.958275556564331,0.1500000059604644,1.0,1.0,-2.4844157695770264,0.1663063466548919,2.3181092739105225,-0.3993906378746032,0.9961498975753784,0.9961498975753784,0.0,82.36489868164062,118.0,47660.05078125,0.0,1223.792724609375,1.0,280.643310546875,283.6547241210937,298.4448547363281,301.52398681640625,293.1499938964844,293.1499938964844,280.3500061035156,32654.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707955241203308,1.0,0.0,0.0,3.785278797149658,3.7853035926818848,9.560685612086672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.501953125,0.0,1662.9837646484375,1895.4371337890625,0.0,2207.90576171875,0.9332605600357056,1.0,0.0,3.0,1.0,0.0
17747280,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9005283713340759,0.3074671924114227,0.2771903574466705,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9609131217002868,0.3665648102760315,0.3473063111305237,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9659477472305298,0.3720313906669616,0.2604770958423614,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9260954260826112,0.3319354355335235,0.3147333264350891,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7721462249755859,0.1922969818115234,0.8698350787162781,285.0345764160156,284.95001220703125,297.10211181640625,295.46728515625,297.2157897949219,297.2492370605469,285.0326843261719,1.0,0.4566144347190857,0.958275556564331,0.1500000059604644,1.0,1.0,-2.4844157695770264,0.1663063466548919,2.3181092739105225,-0.3993906378746032,0.9961498975753784,0.9961498975753784,0.0,82.36489868164062,118.0,47660.05078125,0.0,1223.792724609375,1.0,280.643310546875,283.6547241210937,298.4448547363281,301.52398681640625,293.1499938964844,293.1499938964844,280.3500061035156,32654.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707955241203308,1.0,0.0,0.0,3.785278797149658,3.7853035926818848,9.560685612086672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.501953125,0.0,1662.9837646484375,1895.4371337890625,0.0,2207.90576171875,0.9332605600357056,1.0,0.0,3.0,1.0,0.0
17747340,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8627216815948486,0.3075166046619415,0.2780334949493408,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.916979730129242,0.3677018284797668,0.3491553962230682,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9215275049209596,0.3722714483737945,0.2612132132053375,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8857865333557129,0.3331086933612823,0.3165956139564514,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7416797876358032,0.1927044540643692,0.8748390078544617,284.8829040527344,284.95001220703125,297.0688171386719,295.45086669921875,297.2021179199219,297.2414855957031,284.8866271972656,1.0,0.4678556323051452,0.9622888565063475,0.1500000059604644,1.0,1.0,-2.496790170669556,0.167776420712471,2.32901382446289,-0.4005402326583862,0.8759381771087646,0.8759381771087646,0.0,95.29403686523438,136.0,48502.0859375,0.0,1293.70166015625,1.0,280.35626220703125,283.4938659667969,298.48565673828125,301.68511962890625,293.1499938964844,293.1499938964844,280.6499938964844,39046.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821571826934814,1.0,0.0,0.0,3.690141201019287,3.6901662349700928,9.086136856240046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.5166015625,0.0,1601.32958984375,1895.4371337890625,0.0,2309.530029296875,0.9162712693214417,1.0,0.0,3.0,1.0,0.0
17747400,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8627216815948486,0.3075166046619415,0.2780334949493408,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.916979730129242,0.3677018284797668,0.3491553962230682,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9215275049209596,0.3722714483737945,0.2612132132053375,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8857865333557129,0.3331086933612823,0.3165956139564514,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7416797876358032,0.1927044540643692,0.8748390078544617,284.8829040527344,284.95001220703125,297.0688171386719,295.45086669921875,297.2021179199219,297.2414855957031,284.8866271972656,1.0,0.4678556323051452,0.9622888565063475,0.1500000059604644,1.0,1.0,-2.496790170669556,0.167776420712471,2.32901382446289,-0.4005402326583862,0.8759381771087646,0.8759381771087646,0.0,95.29403686523438,136.0,48502.0859375,0.0,1293.70166015625,1.0,280.35626220703125,283.4938659667969,298.48565673828125,301.68511962890625,293.1499938964844,293.1499938964844,280.6499938964844,39046.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821571826934814,1.0,0.0,0.0,3.690141201019287,3.6901662349700928,9.086136856240046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.5166015625,0.0,1601.32958984375,1895.4371337890625,0.0,2309.530029296875,0.9162712693214417,1.0,0.0,3.0,1.0,0.0
17747460,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8318289518356323,0.3083550035953522,0.2790452837944031,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8815455436706543,0.3694172203540802,0.3511013090610504,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8848208785057068,0.3733363449573517,0.2621552646160126,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8533772826194763,0.3347873091697693,0.3185358643531799,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7162956595420837,0.1933404952287674,0.8798378705978394,285.0357666015625,284.95001220703125,297.04412841796875,295.43719482421875,297.19512939453125,297.23974609375,285.0341796875,1.0,0.4804273247718811,0.966231644153595,0.1500000059604644,1.0,1.0,-2.509806156158448,0.1693314611911773,2.3404746055603027,-0.4018889963626861,1.0,1.0,0.0,110.2740478515625,154.0,47955.78515625,0.0,1373.8795166015625,1.0,280.6435241699219,283.64892578125,298.4148864746094,301.51177978515625,293.1499938964844,293.1499938964844,280.3500061035156,32825.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734694480895996,1.0,0.0,0.0,3.81582260131836,3.815847635269165,9.715599844639655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5654296875,0.0,1700.768798828125,1895.4371337890625,0.0,2231.709228515625,0.9402704238891602,1.0,0.0,3.0,1.0,0.0
17747520,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8318289518356323,0.3083550035953522,0.2790452837944031,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8815455436706543,0.3694172203540802,0.3511013090610504,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8848208785057068,0.3733363449573517,0.2621552646160126,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8533772826194763,0.3347873091697693,0.3185358643531799,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7162956595420837,0.1933404952287674,0.8798378705978394,285.0357666015625,284.95001220703125,297.04412841796875,295.43719482421875,297.19512939453125,297.23974609375,285.0341796875,1.0,0.4804273247718811,0.966231644153595,0.1500000059604644,1.0,1.0,-2.509806156158448,0.1693314611911773,2.3404746055603027,-0.4018889963626861,1.0,1.0,0.0,110.2740478515625,154.0,47955.78515625,0.0,1373.8795166015625,1.0,280.6435241699219,283.64892578125,298.4148864746094,301.51177978515625,293.1499938964844,293.1499938964844,280.3500061035156,32825.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734694480895996,1.0,0.0,0.0,3.81582260131836,3.815847635269165,9.715599844639655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5654296875,0.0,1700.768798828125,1895.4371337890625,0.0,2231.709228515625,0.9402704238891602,1.0,0.0,3.0,1.0,0.0
17747580,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.805148720741272,0.3082173764705658,0.2798517644405365,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8526489734649658,0.3703728020191192,0.3529222309589386,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8551239967346191,0.3735403716564178,0.2630021572113037,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8269854187965393,0.3357592821121216,0.3203498125076294,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6918630599975586,0.1935355961322784,0.8845571279525757,284.8825988769531,284.95001220703125,297.0290222167969,295.42657470703125,297.18524169921875,297.2314758300781,284.8852233886719,1.0,0.4937255978584289,0.9701744318008424,0.1500000059604644,1.0,1.0,-2.521836996078491,0.1707693040370941,2.351067543029785,-0.4029449224472046,0.8849230408668518,0.8849230408668518,0.0,126.94185638427734,157.0,48843.73046875,0.0,1460.8323974609375,1.0,280.357177734375,283.4838256835937,298.4594116210937,301.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,38765.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845029830932617,1.0,0.0,0.0,3.730283737182617,3.730309009552002,9.284894986194558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.43408203125,0.0,1645.4862060546875,1895.4371337890625,0.0,2330.662841796875,0.9249086976051332,1.0,0.0,3.0,1.0,0.0
17747640,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.805148720741272,0.3082173764705658,0.2798517644405365,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8526489734649658,0.3703728020191192,0.3529222309589386,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8551239967346191,0.3735403716564178,0.2630021572113037,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8269854187965393,0.3357592821121216,0.3203498125076294,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6918630599975586,0.1935355961322784,0.8845571279525757,284.8825988769531,284.95001220703125,297.0290222167969,295.42657470703125,297.18524169921875,297.2314758300781,284.8852233886719,1.0,0.4937255978584289,0.9701744318008424,0.1500000059604644,1.0,1.0,-2.521836996078491,0.1707693040370941,2.351067543029785,-0.4029449224472046,0.8849230408668518,0.8849230408668518,0.0,126.94185638427734,157.0,48843.73046875,0.0,1460.8323974609375,1.0,280.357177734375,283.4838256835937,298.4594116210937,301.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,38765.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845029830932617,1.0,0.0,0.0,3.730283737182617,3.730309009552002,9.284894986194558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.43408203125,0.0,1645.4862060546875,1895.4371337890625,0.0,2330.662841796875,0.9249086976051332,1.0,0.0,3.0,1.0,0.0
17747700,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7955570220947266,0.3084388375282287,0.2800567746162414,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8434762954711914,0.3710438311100006,0.3536179065704345,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8456186056137085,0.373901754617691,0.2632721364498138,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8183810114860535,0.3364172577857971,0.3210521042346954,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6835302114486694,0.1937027722597122,0.8860543370246887,285.0265197753906,284.95001220703125,297.0253295898437,295.4225769042969,297.18267822265625,297.229248046875,285.0337829589844,1.0,0.4984531700611114,0.9721458554267884,0.1500000059604644,1.0,1.0,-2.52588415145874,0.1712546646595001,2.3546295166015625,-0.4033250212669372,0.9805756211280824,0.9805756211280824,0.0,133.42413330078125,157.0,48054.0390625,0.0,1494.0360107421875,1.0,280.60400390625,283.64404296875,298.39093017578125,301.4576416015625,293.1499938964844,293.1499938964844,280.6499938964844,34387.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778947353363037,1.0,0.0,0.0,3.7656149864196777,3.7656400203704834,9.461612080485792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.29541015625,0.0,1653.193115234375,1895.4371337890625,0.0,2271.259033203125,0.9320688247680664,1.0,0.0,3.0,1.0,0.0
17747760,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7892295122146606,0.3089278638362884,0.2806033790111542,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.837518572807312,0.3719494342803955,0.3545882701873779,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8394137620925903,0.3745253384113312,0.2637891471385956,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.812586784362793,0.3372841775417328,0.3219949305057525,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6779890656471252,0.194007933139801,0.8881052732467651,285.0365295410156,284.95001220703125,297.0243530273437,295.41943359375,297.1827392578125,297.2296447753906,285.035400390625,1.0,0.5025454759597778,0.9741138219833374,0.1500000059604644,1.0,1.0,-2.531923055648804,0.1719802767038345,2.359942674636841,-0.4039106369018554,1.0,1.0,0.0,138.38967895507812,145.0,48200.421875,0.0,1523.4620361328125,1.0,280.6435241699219,283.64324951171875,298.3954772949219,301.50701904296875,293.1499938964844,293.1499938964844,280.3500061035156,33209.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775559663772583,1.0,0.0,0.0,3.8416268825531006,3.841652154922485,9.847447017818922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.037109375,0.0,1735.0247802734375,1895.4371337890625,0.0,2250.365966796875,0.9462947249412536,1.0,0.0,3.0,1.0,0.0
17747820,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7864923477172852,0.3087857663631439,0.2808554172515869,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8355156779289246,0.3728556334972381,0.3557901978492737,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8369298577308655,0.3747204542160034,0.2642096281051636,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8106398582458496,0.3381947875022888,0.3231769502162933,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6757998466491699,0.1941420435905456,0.8897947072982788,284.8783874511719,284.95001220703125,297.0310363769531,295.4160461425781,297.1784362792969,297.2221984863281,284.8814697265625,1.0,0.5043403506278992,0.9780497550964355,0.1500000059604644,1.0,1.0,-2.537635803222656,0.1726624220609665,2.364973306655884,-0.4042340815067291,0.8879848122596741,0.8879848122596741,0.0,140.7516326904297,133.0,49023.34765625,0.0,1541.3148193359375,1.0,280.3559875488281,283.474365234375,298.4467468261719,301.6761474609375,293.1499938964844,293.1499938964844,280.6499938964844,38928.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860140204429626,1.0,0.0,0.0,3.753393411636353,3.753418922424317,9.40029508456064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.103515625,0.0,1673.8048095703125,1895.4371337890625,0.0,2344.301025390625,0.9302537441253662,1.0,0.0,3.0,1.0,0.0
17747880,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7864923477172852,0.3087857663631439,0.2808554172515869,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8355156779289246,0.3728556334972381,0.3557901978492737,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8369298577308655,0.3747204542160034,0.2642096281051636,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8106398582458496,0.3381947875022888,0.3231769502162933,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6757998466491699,0.1941420435905456,0.8897947072982788,284.8783874511719,284.95001220703125,297.0310363769531,295.4160461425781,297.1784362792969,297.2221984863281,284.8814697265625,1.0,0.5043403506278992,0.9780497550964355,0.1500000059604644,1.0,1.0,-2.537635803222656,0.1726624220609665,2.364973306655884,-0.4042340815067291,0.8879848122596741,0.8879848122596741,0.0,140.7516326904297,133.0,49023.34765625,0.0,1541.3148193359375,1.0,280.3559875488281,283.474365234375,298.4467468261719,301.6761474609375,293.1499938964844,293.1499938964844,280.6499938964844,38928.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860140204429626,1.0,0.0,0.0,3.753393411636353,3.753418922424317,9.40029508456064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.103515625,0.0,1673.8048095703125,1895.4371337890625,0.0,2344.301025390625,0.9302537441253662,1.0,0.0,3.0,1.0,0.0
17747940,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7921246886253357,0.3095953166484833,0.2811073362827301,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8415628671646118,0.3744689226150512,0.3568748533725738,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8425755500793457,0.3757764995098114,0.2645904719829559,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8167082071304321,0.3397510945796966,0.3242347538471222,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6808171272277832,0.1946660131216049,0.8906382918357849,285.0339050292969,284.95001220703125,297.04998779296875,295.416748046875,297.1824951171875,297.22186279296875,285.032958984375,1.0,0.5021467208862305,0.9819856882095336,0.1500000059604644,1.0,1.0,-2.541978120803833,0.1731843799352646,2.3687937259674072,-0.4045977592468261,1.0,1.0,0.0,137.0331573486328,121.0,48280.3359375,0.0,1531.0550537109375,1.0,280.6435241699219,283.6366882324219,298.3890380859375,301.50506591796875,293.1499938964844,293.1499938964844,280.3500061035156,33503.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762163281440735,1.0,0.0,0.0,3.856093883514404,3.856119394302368,9.921755008690525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.4296875,0.0,1755.037109375,1895.4371337890625,0.0,2256.236572265625,0.9496976733207704,1.0,0.0,3.0,1.0,0.0
17748000,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7921246886253357,0.3095953166484833,0.2811073362827301,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8415628671646118,0.3744689226150512,0.3568748533725738,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8425755500793457,0.3757764995098114,0.2645904719829559,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8167082071304321,0.3397510945796966,0.3242347538471222,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6808171272277832,0.1946660131216049,0.8906382918357849,285.0339050292969,284.95001220703125,297.04998779296875,295.416748046875,297.1824951171875,297.22186279296875,285.032958984375,1.0,0.5021467208862305,0.9819856882095336,0.1500000059604644,1.0,1.0,-2.541978120803833,0.1731843799352646,2.3687937259674072,-0.4045977592468261,1.0,1.0,0.0,137.0331573486328,121.0,48280.3359375,0.0,1531.0550537109375,1.0,280.6435241699219,283.6366882324219,298.3890380859375,301.50506591796875,293.1499938964844,293.1499938964844,280.3500061035156,33503.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762163281440735,1.0,0.0,0.0,3.856093883514404,3.856119394302368,9.921755008690525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.4296875,0.0,1755.037109375,1895.4371337890625,0.0,2256.236572265625,0.9496976733207704,1.0,0.0,3.0,1.0,0.0
17748060,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8025985360145569,0.3095936179161072,0.2811333537101745,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8526024222373962,0.375453919172287,0.3577806651592254,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8531894683837891,0.3760846853256225,0.2648170888423919,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8272258639335632,0.3407390117645263,0.3251187801361084,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6902601718902588,0.1949129700660705,0.8910654783248901,284.8790588378906,284.95001220703125,297.07550048828125,295.4197082519531,297.1841125488281,297.2164306640625,284.8817443847656,1.0,0.497635155916214,0.9859419465065002,0.1500000059604644,1.0,1.0,-2.5449531078338623,0.1735376566648483,2.371415376663208,-0.4046461284160614,0.889566957950592,0.889566957950592,0.0,130.1431427001953,109.0,49075.83203125,0.0,1505.161865234375,1.0,280.356689453125,283.4708557128906,298.4468078613281,301.6777038574219,293.1499938964844,293.1499938964844,280.6499938964844,39010.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860006093978882,1.0,0.0,0.0,3.762887954711914,3.762913465499878,9.44791167967196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.49169921875,0.0,1685.648193359375,1895.4371337890625,0.0,2344.1796875,0.9325193762779236,1.0,0.0,3.0,1.0,0.0
17748120,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8025985360145569,0.3095936179161072,0.2811333537101745,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8526024222373962,0.375453919172287,0.3577806651592254,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8531894683837891,0.3760846853256225,0.2648170888423919,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8272258639335632,0.3407390117645263,0.3251187801361084,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6902601718902588,0.1949129700660705,0.8910654783248901,284.8790588378906,284.95001220703125,297.07550048828125,295.4197082519531,297.1841125488281,297.2164306640625,284.8817443847656,1.0,0.497635155916214,0.9859419465065002,0.1500000059604644,1.0,1.0,-2.5449531078338623,0.1735376566648483,2.371415376663208,-0.4046461284160614,0.889566957950592,0.889566957950592,0.0,130.1431427001953,109.0,49075.83203125,0.0,1505.161865234375,1.0,280.356689453125,283.4708557128906,298.4468078613281,301.6777038574219,293.1499938964844,293.1499938964844,280.6499938964844,39010.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860006093978882,1.0,0.0,0.0,3.762887954711914,3.762913465499878,9.44791167967196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.49169921875,0.0,1685.648193359375,1895.4371337890625,0.0,2344.1796875,0.9325193762779236,1.0,0.0,3.0,1.0,0.0
17748180,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8175349831581116,0.3105286657810211,0.281306117773056,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8690690994262695,0.3771485984325409,0.3587344884872436,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8692436814308167,0.3772453963756561,0.2651188671588897,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.842410683631897,0.3423765003681183,0.3260450959205627,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7040581107139587,0.1955526173114776,0.8914388418197632,285.03448486328125,284.95001220703125,297.1012878417969,295.4228515625,297.1910400390625,297.2177124023437,285.0336303710937,1.0,0.491660475730896,0.9898982048034668,0.1500000059604644,1.0,1.0,-2.5482239723205566,0.1739307045936584,2.374293327331543,-0.4048833847045898,1.0,1.0,0.0,121.01908111572266,97.0,48313.18359375,0.0,1469.90380859375,1.0,280.6436462402344,283.6340026855469,298.3944091796875,301.5117492675781,293.1499938964844,293.1499938964844,280.3500061035156,33600.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761037945747375,1.0,0.0,0.0,3.862093925476074,3.862119674682617,9.95265509118326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.4970703125,0.0,1763.1834716796875,1895.4371337890625,0.0,2255.22998046875,0.9511372447013856,1.0,0.0,3.0,1.0,0.0
