time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748240,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8175349831581116,0.3105286657810211,0.281306117773056,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8690690994262695,0.3771485984325409,0.3587344884872436,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8692436814308167,0.3772453963756561,0.2651188671588897,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.842410683631897,0.3423765003681183,0.3260450959205627,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7040581107139587,0.1955526173114776,0.8914388418197632,285.03448486328125,284.95001220703125,297.1012878417969,295.4228515625,297.1910400390625,297.2177124023437,285.0336303710937,1.0,0.491660475730896,0.9898982048034668,0.1500000059604644,1.0,1.0,-2.5482239723205566,0.1739307045936584,2.374293327331543,-0.4048833847045898,1.0,1.0,0.0,121.01908111572266,97.0,48313.18359375,0.0,1469.90380859375,1.0,280.6436462402344,283.6340026855469,298.3944091796875,301.5117492675781,293.1499938964844,293.1499938964844,280.3500061035156,33600.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761037945747375,1.0,0.0,0.0,3.862093925476074,3.862119674682617,9.95265509118326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.4970703125,0.0,1763.1834716796875,1895.4371337890625,0.0,2255.22998046875,0.9511372447013856,1.0,0.0,3.0,1.0,0.0
17748300,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8264684081077576,0.3107251822948456,0.2815116345882416,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8796167969703674,0.3778059184551239,0.359332799911499,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8795788288116455,0.3775901198387146,0.2653683125972748,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8521170020103455,0.3430216610431671,0.3266154825687408,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.712576150894165,0.1958007216453552,0.8920140266418457,284.88726806640625,284.95001220703125,297.11431884765625,295.424560546875,297.193359375,297.2169494628906,284.8778686523437,1.0,0.4884021878242492,0.9918763041496276,0.1500000059604644,1.0,1.0,-2.550869941711426,0.174247533082962,2.376622438430786,-0.4050160348415375,0.9220441579818726,0.9220441579818726,0.0,115.91756439208984,97.0,49333.046875,0.0,1451.21826171875,1.0,280.393310546875,283.4608764648437,298.4612731933594,301.739990234375,293.1499938964844,293.1499938964844,280.3500061035156,36192.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832747101783752,1.0,0.0,0.0,3.859839200973511,3.859865427017212,9.941037433236488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.59375,0.0,1780.9156494140625,1895.4371337890625,0.0,2319.59130859375,0.9508096575737,1.0,0.0,3.0,1.0,0.0
17748360,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8353114128112793,0.3106196820735931,0.2813091874122619,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8903880715370178,0.3781908452510834,0.3595796823501587,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8900803327560425,0.3776319324970245,0.2653167247772217,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8621343374252319,0.3434219360351562,0.3268684148788452,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7205867767333984,0.1958939731121063,0.8917319774627686,284.8775329589844,284.95001220703125,297.1274108886719,295.4263000488281,297.1937561035156,297.21356201171875,284.8807678222656,1.0,0.4848721325397491,0.99350106716156,0.1500000059604644,0.9996405243873596,1.0,-2.5508298873901367,0.1742465794086456,2.376583337783813,-0.4048695266246795,0.8898711800575256,0.8898711800575256,0.0,110.9468765258789,85.0,49110.58203125,0.0,1429.5538330078125,1.0,280.35601806640625,283.46661376953125,298.454345703125,301.6876220703125,293.1499938964844,293.1499938964844,280.6499938964844,39109.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859765887260437,1.0,0.0,0.0,3.768996000289917,3.769021511077881,9.478608831159364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.11865234375,0.0,1693.6561279296875,1895.4371337890625,0.0,2343.962646484375,0.933805763721466,1.0,0.0,3.0,1.0,0.0
17748420,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8592961430549622,0.3116105496883392,0.2814639210700989,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9196786880493164,0.3799172341823578,0.3604909181594848,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9187977910041808,0.3788378834724426,0.2655970454216003,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8889224529266357,0.3450917899608612,0.3277531266212463,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.740566074848175,0.1965992748737335,0.8920746445655823,285.0360717773437,284.95001220703125,297.1539306640625,295.4300842285156,297.20147705078125,297.2156677246094,285.03533935546875,1.0,0.4774949550628662,0.99675053358078,0.1500000059604644,0.9989215731620787,1.0,-2.55391526222229,0.1746326684951782,2.3792824745178223,-0.4050598740577698,1.0,1.0,0.0,99.97232818603516,73.0,48345.4921875,0.0,1385.819091796875,1.0,280.6436462402344,283.6324768066406,298.4017639160156,301.5210876464844,293.1499938964844,293.1499938964844,280.3500061035156,33681.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760710120201111,1.0,0.0,0.0,3.8664870262146,3.866512775421143,9.975309467336049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.5732421875,0.0,1769.2467041015625,1895.4371337890625,0.0,2254.9365234375,0.9521628618240356,1.0,0.0,3.0,1.0,0.0
17748480,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8592961430549622,0.3116105496883392,0.2814639210700989,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9196786880493164,0.3799172341823578,0.3604909181594848,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9187977910041808,0.3788378834724426,0.2655970454216003,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8889224529266357,0.3450917899608612,0.3277531266212463,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.740566074848175,0.1965992748737335,0.8920746445655823,285.0360717773437,284.95001220703125,297.1539306640625,295.4300842285156,297.20147705078125,297.2156677246094,285.03533935546875,1.0,0.4774949550628662,0.99675053358078,0.1500000059604644,0.9989215731620787,1.0,-2.55391526222229,0.1746326684951782,2.3792824745178223,-0.4050598740577698,1.0,1.0,0.0,99.97232818603516,73.0,48345.4921875,0.0,1385.819091796875,1.0,280.6436462402344,283.6324768066406,298.4017639160156,301.5210876464844,293.1499938964844,293.1499938964844,280.3500061035156,33681.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760710120201111,1.0,0.0,0.0,3.8664870262146,3.866512775421143,9.975309467336049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.5732421875,0.0,1769.2467041015625,1895.4371337890625,0.0,2254.9365234375,0.9521628618240356,1.0,0.0,3.0,1.0,0.0
17748540,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.891331672668457,0.3117432594299316,0.2814631164073944,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9590190052986144,0.3809755146503448,0.3613095879554748,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9576495289802552,0.3792503774166107,0.2657829523086548,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9252948760986328,0.3461494743824005,0.3285485804080963,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7670854330062866,0.1969862431287765,0.8923866152763367,284.8807678222656,284.95001220703125,297.1808776855469,295.4342041015625,297.2048034667969,297.21209716796875,284.88336181640625,1.0,0.4698207378387451,1.0,0.1500000059604644,0.9982025623321532,1.0,-2.556459188461304,0.1749495863914489,2.38150954246521,-0.4050228297710418,0.8933836221694946,0.8933836221694946,0.0,88.82121276855469,76.0,49167.453125,0.0,1340.510986328125,1.0,280.3566589355469,283.46551513671875,298.46148681640625,301.6973876953125,293.1499938964844,293.1499938964844,280.6499938964844,38927.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859060764312744,1.0,0.0,0.0,3.776583671569824,3.776609420776367,9.516812156107336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.06591796875,0.0,1701.274169921875,1895.4371337890625,0.0,2343.325927734375,0.9355465173721312,1.0,0.0,3.0,1.0,0.0
17748600,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.891331672668457,0.3117432594299316,0.2814631164073944,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9590190052986144,0.3809755146503448,0.3613095879554748,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9576495289802552,0.3792503774166107,0.2657829523086548,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9252948760986328,0.3461494743824005,0.3285485804080963,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7670854330062866,0.1969862431287765,0.8923866152763367,284.8807678222656,284.95001220703125,297.1808776855469,295.4342041015625,297.2048034667969,297.21209716796875,284.88336181640625,1.0,0.4698207378387451,1.0,0.1500000059604644,0.9982025623321532,1.0,-2.556459188461304,0.1749495863914489,2.38150954246521,-0.4050228297710418,0.8933836221694946,0.8933836221694946,0.0,88.82121276855469,76.0,49167.453125,0.0,1340.510986328125,1.0,280.3566589355469,283.46551513671875,298.46148681640625,301.6973876953125,293.1499938964844,293.1499938964844,280.6499938964844,38927.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859060764312744,1.0,0.0,0.0,3.776583671569824,3.776609420776367,9.516812156107336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.06591796875,0.0,1701.274169921875,1895.4371337890625,0.0,2343.325927734375,0.9355465173721312,1.0,0.0,3.0,1.0,0.0
17748660,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9144222736358644,0.3127655386924743,0.2818374931812286,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9821820259094238,0.3827122747898102,0.3624292612075805,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9805892109870912,0.3804503381252289,0.2662124633789062,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9519110918045044,0.3478037416934967,0.3296240866184234,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7862005829811096,0.197709709405899,0.8937816023826599,285.0399169921875,284.95001220703125,297.20831298828125,295.43878173828125,297.2129211425781,297.2144470214844,285.0394897460937,1.0,0.4666367769241333,1.0,0.1500000059604644,0.99423086643219,1.0,-2.561728954315185,0.1756707280874252,2.3860583305358887,-0.4053934812545776,1.0,1.0,0.0,82.85208892822266,94.0,48415.5859375,0.0,1321.173095703125,1.0,280.643798828125,283.6327514648437,298.4105834960937,301.53350830078125,293.1499938964844,293.1499938964844,280.3500061035156,33758.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760736346244812,1.0,0.0,0.0,3.87145471572876,3.871480464935303,1.0000959491662798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.8056640625,0.0,1775.9971923828125,1895.4371337890625,0.0,2254.96044921875,0.9533331990242004,1.0,0.0,3.0,1.0,0.0
17748720,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9144222736358644,0.3127655386924743,0.2818374931812286,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9821820259094238,0.3827122747898102,0.3624292612075805,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9805892109870912,0.3804503381252289,0.2662124633789062,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9519110918045044,0.3478037416934967,0.3296240866184234,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7862005829811096,0.197709709405899,0.8937816023826599,285.0399169921875,284.95001220703125,297.20831298828125,295.43878173828125,297.2129211425781,297.2144470214844,285.0394897460937,1.0,0.4666367769241333,1.0,0.1500000059604644,0.99423086643219,1.0,-2.561728954315185,0.1756707280874252,2.3860583305358887,-0.4053934812545776,1.0,1.0,0.0,82.85208892822266,94.0,48415.5859375,0.0,1321.173095703125,1.0,280.643798828125,283.6327514648437,298.4105834960937,301.53350830078125,293.1499938964844,293.1499938964844,280.3500061035156,33758.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760736346244812,1.0,0.0,0.0,3.87145471572876,3.871480464935303,1.0000959491662798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.8056640625,0.0,1775.9971923828125,1895.4371337890625,0.0,2254.96044921875,0.9533331990242004,1.0,0.0,3.0,1.0,0.0
17748780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.90232115983963,0.3128721714019775,0.2823777794837951,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9717795848846436,0.3837392032146454,0.3638064861297607,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9695189595222472,0.3807736337184906,0.2667786777019501,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9396272897720336,0.3487673699855804,0.3309279382228851,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7767686247825623,0.1980426758527755,0.8966729044914246,284.8858642578125,284.95001220703125,297.2362976074219,295.4438171386719,297.2162170410156,297.2105407714844,284.8883972167969,1.0,0.470750629901886,1.0,0.1500000059604644,0.9902591109275818,1.0,-2.5697579383850098,0.1767300814390182,2.3930280208587646,-0.4058751761913299,0.9005961418151855,0.9005961418151855,0.0,86.36522674560547,112.0,49354.07421875,0.0,1346.75927734375,1.0,280.35662841796875,283.46453857421875,298.4724426269531,301.7173767089844,293.1499938964844,293.1499938964844,280.04998779296875,38614.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861432433128357,1.0,0.0,0.0,3.792389869689941,3.792415857315064,9.596641348252888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.677734375,0.0,1717.752685546875,1895.4371337890625,0.0,2345.468505859375,0.9389054775238036,1.0,0.0,3.0,1.0,0.0
17748840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.90232115983963,0.3128721714019775,0.2823777794837951,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9717795848846436,0.3837392032146454,0.3638064861297607,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9695189595222472,0.3807736337184906,0.2667786777019501,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9396272897720336,0.3487673699855804,0.3309279382228851,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7767686247825623,0.1980426758527755,0.8966729044914246,284.8858642578125,284.95001220703125,297.2362976074219,295.4438171386719,297.2162170410156,297.2105407714844,284.8883972167969,1.0,0.470750629901886,1.0,0.1500000059604644,0.9902591109275818,1.0,-2.5697579383850098,0.1767300814390182,2.3930280208587646,-0.4058751761913299,0.9005961418151855,0.9005961418151855,0.0,86.36522674560547,112.0,49354.07421875,0.0,1346.75927734375,1.0,280.35662841796875,283.46453857421875,298.4724426269531,301.7173767089844,293.1499938964844,293.1499938964844,280.04998779296875,38614.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861432433128357,1.0,0.0,0.0,3.792389869689941,3.792415857315064,9.596641348252888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.677734375,0.0,1717.752685546875,1895.4371337890625,0.0,2345.468505859375,0.9389054775238036,1.0,0.0,3.0,1.0,0.0
17748900,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8880409002304077,0.3127052187919616,0.282451868057251,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.9569862484931946,0.3840317130088806,0.3643175065517425,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.95419442653656,0.3806858658790588,0.266898363828659,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.9232732057571412,0.3490302860736847,0.3314111828804016,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7649568319320679,0.1980450004339218,0.8977231979370117,284.7943115234375,284.95001220703125,297.25048828125,295.446533203125,297.2165222167969,297.2067565917969,284.7952575683594,1.0,0.4743379056453705,1.0,0.1500000059604644,0.9882732629776,1.0,-2.572448253631592,0.1771009266376495,2.3953473567962646,-0.4059985876083374,0.8041961789131165,0.8041961789131165,0.0,90.72254943847656,112.0,49817.33984375,0.0,1369.3111572265625,1.0,280.09771728515625,283.3600158691406,298.4959716796875,301.84619140625,293.1499938964844,293.1499938964844,280.04998779296875,43860.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79226154088974,1.0,0.0,0.0,3.6453566551208496,3.6453821659088135,8.866931580087112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.50390625,0.0,1586.747314453125,1895.4371337890625,0.0,2400.895751953125,0.9069421887397766,1.0,0.0,3.0,1.0,0.0
17748960,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8720781803131104,0.3126631677150726,0.2825034856796264,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9386138319969176,0.3844028413295746,0.3647923171520233,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9353162050247192,0.3806933760643005,0.2669853270053863,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9053174257278442,0.3493523299694061,0.3318538963794708,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7519150376319885,0.1980563849210739,0.8986373543739319,284.8748779296875,284.95001220703125,297.2648620605469,295.44940185546875,297.21734619140625,297.2035522460937,284.8796081542969,1.0,0.4786387979984283,1.0,0.1500000059604644,0.9863077402114868,1.0,-2.5748140811920166,0.1774333864450454,2.3973805904388428,-0.4061131179332733,0.8188295960426331,0.8188295960426331,0.0,96.20391845703124,130.0,49446.27734375,0.0,1396.4222412109375,1.0,280.0580444335937,283.4438171386719,298.462158203125,301.7267150878906,293.1499938964844,293.1499938964844,280.3500061035156,42550.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918508648872375,1.0,0.0,0.0,3.4864706993103027,3.486494541168213,8.110831117846828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.02587890625,0.0,1405.5465087890625,1895.4371337890625,0.0,2397.16552734375,0.8755660057067871,1.0,0.0,3.0,1.0,0.0
17749020,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8443509340286255,0.3136790096759796,0.2836333811283111,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9044002890586852,0.3861073553562164,0.3666450977325439,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.90105003118515,0.3817745745182037,0.2679080963134765,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8755552768707275,0.3508367240428924,0.3335319757461548,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7291638851165771,0.198575347661972,0.90265154838562,285.0098571777344,284.95001220703125,297.2940979003906,295.4555358886719,297.2257080078125,297.2057189941406,285.0090637207031,1.0,0.489098310470581,1.0,0.1500000059604644,0.9823766350746156,1.0,-2.586338758468628,0.1789331138134002,2.4074056148529053,-0.4070817530155182,0.9273740649223328,0.9273740649223328,0.0,108.70621490478516,148.0,48984.57421875,0.0,1466.5963134765625,1.0,280.3413391113281,283.58013916015625,298.41680908203125,301.5689392089844,293.1499938964844,293.1499938964844,280.04998779296875,33445.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794777154922485,1.0,0.0,0.0,3.615407466888428,3.6154305934906006,8.721833069103013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1591796875,0.0,1476.089111328125,1895.4371337890625,0.0,2285.4521484375,0.8957533836364746,1.0,0.0,3.0,1.0,0.0
17749080,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8443509340286255,0.3136790096759796,0.2836333811283111,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9044002890586852,0.3861073553562164,0.3666450977325439,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.90105003118515,0.3817745745182037,0.2679080963134765,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8755552768707275,0.3508367240428924,0.3335319757461548,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7291638851165771,0.198575347661972,0.90265154838562,285.0098571777344,284.95001220703125,297.2940979003906,295.4555358886719,297.2257080078125,297.2057189941406,285.0090637207031,1.0,0.489098310470581,1.0,0.1500000059604644,0.9823766350746156,1.0,-2.586338758468628,0.1789331138134002,2.4074056148529053,-0.4070817530155182,0.9273740649223328,0.9273740649223328,0.0,108.70621490478516,148.0,48984.57421875,0.0,1466.5963134765625,1.0,280.3413391113281,283.58013916015625,298.41680908203125,301.5689392089844,293.1499938964844,293.1499938964844,280.04998779296875,33445.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794777154922485,1.0,0.0,0.0,3.615407466888428,3.6154305934906006,8.721833069103013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1591796875,0.0,1476.089111328125,1895.4371337890625,0.0,2285.4521484375,0.8957533836364746,1.0,0.0,3.0,1.0,0.0
17749140,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8185325264930725,0.3136806190013885,0.2844625413417816,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8746907711029053,0.3870428502559662,0.3683472573757171,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8709810972213745,0.3819338679313659,0.2686521410942077,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8477810621261597,0.351593941450119,0.3350503444671631,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7064120173454285,0.1986688375473022,0.9065141081809998,284.9075622558594,284.95001220703125,297.3240051269531,295.4623107910156,297.2289428710937,297.201171875,284.9108581542969,1.0,0.5009845495223999,1.0,0.1500000059604644,0.978445529937744,1.0,-2.5967464447021484,0.1803003847599029,2.4164459705352783,-0.4077719748020172,0.8386035561561584,0.8386035561561584,0.0,123.87836456298828,151.0,49641.3046875,0.0,1547.6680908203125,1.0,280.0579833984375,283.4658203125,298.4833068847656,301.7444152832031,293.1499938964844,293.1499938964844,280.3500061035156,39301.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880076169967651,1.0,0.0,0.0,3.4791083335876465,3.47913122177124,8.076611948126811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.09716796875,0.0,1374.7725830078125,1895.4371337890625,0.0,2362.3251953125,0.8704363107681274,1.0,0.0,3.0,1.0,0.0
17749200,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8185325264930725,0.3136806190013885,0.2844625413417816,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8746907711029053,0.3870428502559662,0.3683472573757171,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8709810972213745,0.3819338679313659,0.2686521410942077,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8477810621261597,0.351593941450119,0.3350503444671631,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7064120173454285,0.1986688375473022,0.9065141081809998,284.9075622558594,284.95001220703125,297.3240051269531,295.4623107910156,297.2289428710937,297.201171875,284.9108581542969,1.0,0.5009845495223999,1.0,0.1500000059604644,0.978445529937744,1.0,-2.5967464447021484,0.1803003847599029,2.4164459705352783,-0.4077719748020172,0.8386035561561584,0.8386035561561584,0.0,123.87836456298828,151.0,49641.3046875,0.0,1547.6680908203125,1.0,280.0579833984375,283.4658203125,298.4833068847656,301.7444152832031,293.1499938964844,293.1499938964844,280.3500061035156,39301.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880076169967651,1.0,0.0,0.0,3.4791083335876465,3.47913122177124,8.076611948126811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.09716796875,0.0,1374.7725830078125,1895.4371337890625,0.0,2362.3251953125,0.8704363107681274,1.0,0.0,3.0,1.0,0.0
17749260,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8034793138504028,0.3144107758998871,0.285278856754303,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8587650060653687,0.3885495960712433,0.3699705600738525,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.854739785194397,0.3827643394470215,0.2693624794483185,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8331285715103149,0.3528570234775543,0.3364659547805786,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6924848556518555,0.1990186274051666,0.9094902873039246,285.0215148925781,284.95001220703125,297.35467529296875,295.4697265625,297.2362976074219,297.2016296386719,285.0199584960937,1.0,0.5088973641395569,1.0,0.1500000059604644,0.9745537042617798,1.0,-2.6058056354522705,0.1815109550952911,2.4242947101593018,-0.4084356427192688,0.9471414685249328,0.9471414685249328,0.0,134.31051635742188,154.0,49258.13671875,0.0,1606.438232421875,1.0,280.3412475585937,283.58251953125,298.4454650878906,301.6147766113281,293.1499938964844,293.1499938964844,280.04998779296875,32500.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790765166282654,1.0,0.0,0.0,3.6341745853424072,3.63419771194458,8.812615988063044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.7919921875,0.0,1489.5606689453125,1895.4371337890625,0.0,2281.852783203125,0.8992204070091248,1.0,0.0,3.0,1.0,0.0
17749320,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8034793138504028,0.3144107758998871,0.285278856754303,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8587650060653687,0.3885495960712433,0.3699705600738525,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.854739785194397,0.3827643394470215,0.2693624794483185,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8331285715103149,0.3528570234775543,0.3364659547805786,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6924848556518555,0.1990186274051666,0.9094902873039246,285.0215148925781,284.95001220703125,297.35467529296875,295.4697265625,297.2362976074219,297.2016296386719,285.0199584960937,1.0,0.5088973641395569,1.0,0.1500000059604644,0.9745537042617798,1.0,-2.6058056354522705,0.1815109550952911,2.4242947101593018,-0.4084356427192688,0.9471414685249328,0.9471414685249328,0.0,134.31051635742188,154.0,49258.13671875,0.0,1606.438232421875,1.0,280.3412475585937,283.58251953125,298.4454650878906,301.6147766113281,293.1499938964844,293.1499938964844,280.04998779296875,32500.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790765166282654,1.0,0.0,0.0,3.6341745853424072,3.63419771194458,8.812615988063044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.7919921875,0.0,1489.5606689453125,1895.4371337890625,0.0,2281.852783203125,0.8992204070091248,1.0,0.0,3.0,1.0,0.0
17749380,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7928687334060669,0.3142034113407135,0.285633772611618,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8485925793647766,0.3892905712127685,0.3712007701396942,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8441937565803528,0.3827153146266937,0.2697429358959198,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8236223459243774,0.3534182012081146,0.3375064432621002,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6831678748130798,0.1989654302597046,0.9112955927848816,284.8985595703125,284.95001220703125,297.3861694335937,295.4779052734375,297.2388916015625,297.19580078125,284.9018859863281,1.0,0.5146893262863159,1.0,0.1500000059604644,0.9706618785858154,1.0,-2.6115946769714355,0.1823219954967498,2.429272651672364,-0.4086517095565796,0.8449880480766296,0.8449880480766296,0.0,142.0342254638672,142.0,49930.83203125,0.0,1648.904052734375,1.0,280.0577087402344,283.4495849609375,298.5060729980469,301.7887268066406,293.1499938964844,293.1499938964844,280.3500061035156,39120.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890518307685852,1.0,0.0,0.0,3.5153348445892334,3.5153582096099854,8.245684171015455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.3193359375,0.0,1410.93310546875,1895.4371337890625,0.0,2371.779296875,0.8780474066734314,1.0,0.0,3.0,1.0,0.0
17749440,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7928687334060669,0.3142034113407135,0.285633772611618,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8485925793647766,0.3892905712127685,0.3712007701396942,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8441937565803528,0.3827153146266937,0.2697429358959198,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8236223459243774,0.3534182012081146,0.3375064432621002,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6831678748130798,0.1989654302597046,0.9112955927848816,284.8985595703125,284.95001220703125,297.3861694335937,295.4779052734375,297.2388916015625,297.19580078125,284.9018859863281,1.0,0.5146893262863159,1.0,0.1500000059604644,0.9706618785858154,1.0,-2.6115946769714355,0.1823219954967498,2.429272651672364,-0.4086517095565796,0.8449880480766296,0.8449880480766296,0.0,142.0342254638672,142.0,49930.83203125,0.0,1648.904052734375,1.0,280.0577087402344,283.4495849609375,298.5060729980469,301.7887268066406,293.1499938964844,293.1499938964844,280.3500061035156,39120.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890518307685852,1.0,0.0,0.0,3.5153348445892334,3.5153582096099854,8.245684171015455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.3193359375,0.0,1410.93310546875,1895.4371337890625,0.0,2371.779296875,0.8780474066734314,1.0,0.0,3.0,1.0,0.0
17749500,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7918161749839783,0.3144473135471344,0.2856552898883819,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8478327393531799,0.3899149298667907,0.3716289699077606,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8431934118270874,0.3829988539218902,0.2697998583316803,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8228685259819031,0.3539297580718994,0.3378461897373199,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6822320818901062,0.1990568041801452,0.9113808870315552,285.024658203125,284.95001220703125,297.4022216796875,295.4822692871094,297.24200439453125,297.195068359375,285.02935791015625,1.0,0.5150538086891174,1.0,0.1500000059604644,0.9687159657478333,1.0,-2.6127126216888428,0.1825116425752639,2.4302008152008057,-0.4086491167545318,0.9319370985031128,0.9319370985031128,0.0,142.84947204589844,142.0,49261.09765625,0.0,1654.1170654296875,1.0,280.29901123046875,283.5870361328125,298.4488220214844,301.5853576660156,293.1499938964844,293.1499938964844,280.3500061035156,33854.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824016809463501,1.0,0.0,0.0,3.5722968578338623,3.572319746017456,8.515072522641276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.32958984375,0.0,1432.7113037109375,1895.4371337890625,0.0,2311.730224609375,0.888423502445221,1.0,0.0,3.0,1.0,0.0
17749560,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7938688397407532,0.314891904592514,0.2859630882740021,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8500831723213196,0.3907232284545898,0.3722925782203674,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8451905846595764,0.3834830820560455,0.2700638473033905,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8249408006668091,0.3546077609062195,0.3383922874927521,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6839467883110046,0.1992667466402053,0.9119163155555724,285.0173034667969,284.95001220703125,297.4184875488281,295.48681640625,297.2466125488281,297.1962890625,285.01513671875,1.0,0.5145090818405151,1.0,0.1500000059604644,0.966768205165863,1.0,-2.615495204925537,0.1829078495502472,2.4325873851776123,-0.4088115692138672,0.9522573947906494,0.9522573947906494,0.0,141.68185424804688,130.0,49442.1328125,0.0,1652.8544921875,1.0,280.342041015625,283.5723876953125,298.4621887207031,301.6454467773437,293.1499938964844,293.1499938964844,280.04998779296875,32598.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800672054290771,1.0,0.0,0.0,3.6608870029449454,3.660910606384277,8.942644740272954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.43359375,0.0,1519.7882080078125,1895.4371337890625,0.0,2290.743408203125,0.905198335647583,1.0,0.0,3.0,1.0,0.0
17749620,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8010493516921997,0.3147639334201813,0.2859042286872864,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8579844832420349,0.3914929032325744,0.3730407059192657,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8524428606033325,0.3834868669509887,0.2701039910316467,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8321751356124878,0.3551980555057525,0.3389503061771393,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6903152465820312,0.1992650032043457,0.9115164875984192,284.8929138183594,284.95001220703125,297.4517517089844,295.4965515136719,297.2504272460937,297.1914978027344,284.8963317871094,1.0,0.5111327171325684,1.0,0.1500000059604644,0.9628727436065674,1.0,-2.6165692806243896,0.1831457018852234,2.433423519134521,-0.4085695743560791,0.845174252986908,0.845174252986908,0.0,136.71922302246094,118.0,50027.48828125,0.0,1632.240966796875,1.0,280.0575561523437,283.4405822753906,298.522216796875,301.8123474121094,293.1499938964844,293.1499938964844,280.3500061035156,39406.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895318269729614,1.0,0.0,0.0,3.531026840209961,3.531050205230713,8.319463518091652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.6640625,0.0,1429.446533203125,1895.4371337890625,0.0,2376.128173828125,0.8817211985588074,1.0,0.0,3.0,1.0,0.0
17749680,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8010493516921997,0.3147639334201813,0.2859042286872864,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8579844832420349,0.3914929032325744,0.3730407059192657,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8524428606033325,0.3834868669509887,0.2701039910316467,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8321751356124878,0.3551980555057525,0.3389503061771393,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6903152465820312,0.1992650032043457,0.9115164875984192,284.8929138183594,284.95001220703125,297.4517517089844,295.4965515136719,297.2504272460937,297.1914978027344,284.8963317871094,1.0,0.5111327171325684,1.0,0.1500000059604644,0.9628727436065674,1.0,-2.6165692806243896,0.1831457018852234,2.433423519134521,-0.4085695743560791,0.845174252986908,0.845174252986908,0.0,136.71922302246094,118.0,50027.48828125,0.0,1632.240966796875,1.0,280.0575561523437,283.4405822753906,298.522216796875,301.8123474121094,293.1499938964844,293.1499938964844,280.3500061035156,39406.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895318269729614,1.0,0.0,0.0,3.531026840209961,3.531050205230713,8.319463518091652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.6640625,0.0,1429.446533203125,1895.4371337890625,0.0,2376.128173828125,0.8817211985588074,1.0,0.0,3.0,1.0,0.0
17749740,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8137041330337524,0.315591812133789,0.2860620617866516,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8719683289527893,0.393020361661911,0.3739067018032074,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8656915426254272,0.3843717873096466,0.2702746093273163,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.84488844871521,0.356481671333313,0.3396101891994476,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7016692757606506,0.1996820718050003,0.9111672639846802,285.0149841308594,284.95001220703125,297.4859619140625,295.5071716308594,297.2597961425781,297.19354248046875,285.0126953125,1.0,0.5058187246322632,1.0,0.1500000059604644,0.958977222442627,1.0,-2.618371725082397,0.1834812313318252,2.4348905086517334,-0.4085693061351776,0.9522514939308168,0.9522514939308168,0.0,128.6287078857422,106.0,49490.84765625,0.0,1598.6785888671875,1.0,280.3424377441406,283.56719970703125,298.479736328125,301.666259765625,293.1499938964844,293.1499938964844,280.04998779296875,32751.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799411416053772,1.0,0.0,0.0,3.6708168983459473,3.6708405017852783,8.991221989163023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9052734375,0.0,1532.0091552734375,1895.4371337890625,0.0,2289.611572265625,0.9073989987373352,1.0,0.0,3.0,1.0,0.0
17749800,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8137041330337524,0.315591812133789,0.2860620617866516,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8719683289527893,0.393020361661911,0.3739067018032074,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8656915426254272,0.3843717873096466,0.2702746093273163,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.84488844871521,0.356481671333313,0.3396101891994476,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7016692757606506,0.1996820718050003,0.9111672639846802,285.0149841308594,284.95001220703125,297.4859619140625,295.5071716308594,297.2597961425781,297.19354248046875,285.0126953125,1.0,0.5058187246322632,1.0,0.1500000059604644,0.958977222442627,1.0,-2.618371725082397,0.1834812313318252,2.4348905086517334,-0.4085693061351776,0.9522514939308168,0.9522514939308168,0.0,128.6287078857422,106.0,49490.84765625,0.0,1598.6785888671875,1.0,280.3424377441406,283.56719970703125,298.479736328125,301.666259765625,293.1499938964844,293.1499938964844,280.04998779296875,32751.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799411416053772,1.0,0.0,0.0,3.6708168983459473,3.6708405017852783,8.991221989163023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9052734375,0.0,1532.0091552734375,1895.4371337890625,0.0,2289.611572265625,0.9073989987373352,1.0,0.0,3.0,1.0,0.0
17749860,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8289516568183899,0.3155810832977295,0.28594970703125,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8903653621673584,0.3938782513141632,0.3745674192905426,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8832721710205078,0.3844822347164154,0.2702635824680328,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8617680072784424,0.3571605682373047,0.3400808274745941,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7159795165061951,0.1997969448566436,0.9104715585708618,284.892578125,284.95001220703125,297.52117919921875,295.5186767578125,297.2651062011719,297.19012451171875,284.8960266113281,1.0,0.4993737637996673,1.0,0.1500000059604644,0.955060601234436,1.0,-2.618753671646118,0.1836418658494949,2.43511176109314,-0.4082777798175812,0.8455687761306763,0.8455687761306763,0.0,119.20809173583984,94.0,50064.96484375,0.0,1557.160400390625,1.0,280.0574951171875,283.4377746582031,298.5426025390625,301.83447265625,293.1499938964844,293.1499938964844,280.3500061035156,39488.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789068341255188,1.0,0.0,0.0,3.5364694595336914,3.5364930629730225,8.345130027009873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.69189453125,0.0,1435.77880859375,1895.4371337890625,0.0,2371.928466796875,0.8830055594444275,1.0,0.0,3.0,1.0,0.0
17749920,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8289516568183899,0.3155810832977295,0.28594970703125,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8903653621673584,0.3938782513141632,0.3745674192905426,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8832721710205078,0.3844822347164154,0.2702635824680328,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8617680072784424,0.3571605682373047,0.3400808274745941,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7159795165061951,0.1997969448566436,0.9104715585708618,284.892578125,284.95001220703125,297.52117919921875,295.5186767578125,297.2651062011719,297.19012451171875,284.8960266113281,1.0,0.4993737637996673,1.0,0.1500000059604644,0.955060601234436,1.0,-2.618753671646118,0.1836418658494949,2.43511176109314,-0.4082777798175812,0.8455687761306763,0.8455687761306763,0.0,119.20809173583984,94.0,50064.96484375,0.0,1557.160400390625,1.0,280.0574951171875,283.4377746582031,298.5426025390625,301.83447265625,293.1499938964844,293.1499938964844,280.3500061035156,39488.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789068341255188,1.0,0.0,0.0,3.5364694595336914,3.5364930629730225,8.345130027009873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.69189453125,0.0,1435.77880859375,1895.4371337890625,0.0,2371.928466796875,0.8830055594444275,1.0,0.0,3.0,1.0,0.0
17749980,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.849656879901886,0.3164981007575989,0.2860963344573974,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9159920811653136,0.3954802453517914,0.3754047155380249,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9074804186820984,0.3854536712169647,0.2704225480556488,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8852135539054871,0.3585184514522552,0.3407118916511535,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7334819436073303,0.2003124505281448,0.9101014137268066,285.0157470703125,284.95001220703125,297.5574645996094,295.5311584472656,297.2757263183594,297.19317626953125,285.01348876953125,1.0,0.4922195971012115,1.0,0.1500000059604644,0.9511439800262452,1.0,-2.620434045791626,0.183971032500267,2.436462879180908,-0.4082793593406677,0.9535807371139526,0.9535807371139526,0.0,108.5147933959961,82.0,49530.0,0.0,1511.724853515625,1.0,280.34246826171875,283.5655212402344,298.5029296875,301.6912536621094,293.1499938964844,293.1499938964844,280.04998779296875,32768.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793179750442505,1.0,0.0,0.0,3.675650835037232,3.6756744384765625,9.01491773674934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.1845703125,0.0,1537.5447998046875,1895.4371337890625,0.0,2284.01904296875,0.9085054993629456,1.0,0.0,3.0,1.0,0.0
17750040,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.849656879901886,0.3164981007575989,0.2860963344573974,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9159920811653136,0.3954802453517914,0.3754047155380249,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9074804186820984,0.3854536712169647,0.2704225480556488,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8852135539054871,0.3585184514522552,0.3407118916511535,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7334819436073303,0.2003124505281448,0.9101014137268066,285.0157470703125,284.95001220703125,297.5574645996094,295.5311584472656,297.2757263183594,297.19317626953125,285.01348876953125,1.0,0.4922195971012115,1.0,0.1500000059604644,0.9511439800262452,1.0,-2.620434045791626,0.183971032500267,2.436462879180908,-0.4082793593406677,0.9535807371139526,0.9535807371139526,0.0,108.5147933959961,82.0,49530.0,0.0,1511.724853515625,1.0,280.34246826171875,283.5655212402344,298.5029296875,301.6912536621094,293.1499938964844,293.1499938964844,280.04998779296875,32768.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793179750442505,1.0,0.0,0.0,3.675650835037232,3.6756744384765625,9.01491773674934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.1845703125,0.0,1537.5447998046875,1895.4371337890625,0.0,2284.01904296875,0.9085054993629456,1.0,0.0,3.0,1.0,0.0
