time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750100,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8626875281333923,0.3166261315345764,0.2862268090248108,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.933005690574646,0.3960318267345428,0.3758949637413025,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9236689805984496,0.3856441676616668,0.2705548107624054,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8996830582618713,0.3589711487293243,0.3410913944244385,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7441178560256958,0.2004644125699997,0.91018545627594,284.8740234375,284.95001220703125,297.5760192871094,295.53778076171875,297.279541015625,297.1927490234375,284.8673095703125,1.0,0.488529235124588,1.0,0.1500000059604644,0.9491856098175048,1.0,-2.621900081634521,0.184212788939476,2.4376871585845947,-0.4082554578781128,0.8594268560409546,0.8594268560409546,0.0,102.93896484375,82.0,50411.07421875,0.0,1488.8045654296875,1.0,280.09698486328125,283.4050598144531,298.572998046875,301.9205322265625,293.1499938964844,293.1499938964844,280.04998779296875,37087.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862423658370972,1.0,0.0,0.0,3.652219533920288,3.652243852615357,8.900349257601192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.0986328125,0.0,1543.7838134765625,1895.4371337890625,0.0,2346.36376953125,0.9041625261306764,1.0,0.0,3.0,1.0,0.0
17750160,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8764209151268005,0.3165468275547027,0.2859894931316376,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9503042101860046,0.3963874578475952,0.3760601282119751,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9407997727394104,0.3856256306171417,0.2704161405563354,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9154592752456664,0.3592478930950165,0.3411779999732971,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7554373741149902,0.2005027085542678,0.909490704536438,284.8918762207031,284.95001220703125,297.5948791503906,295.5446472167969,297.2820129394531,297.1903991699219,284.8956604003906,1.0,0.4846481680870056,1.0,0.1500000059604644,0.9472267031669616,1.0,-2.6209185123443604,0.1841524392366409,2.4367659091949463,-0.4080091118812561,0.8462979793548584,0.8462979793548584,0.0,97.58463287353516,70.0,50114.16796875,0.0,1463.5557861328125,1.0,280.0574951171875,283.4349060058594,298.5685729980469,301.8634033203125,293.1499938964844,293.1499938964844,280.3500061035156,39542.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788410484790802,1.0,0.0,0.0,3.5425009727478027,3.542524576187134,8.37361994854291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.181640625,0.0,1442.55078125,1895.4371337890625,0.0,2365.97119140625,0.8842970728874207,1.0,0.0,3.0,1.0,0.0
17750220,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9154238104820251,0.3175050318241119,0.2861411571502685,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9895861148834229,0.3980264067649841,0.3768978714942932,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9817454814910888,0.3866438269615173,0.2705825269222259,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9601183533668518,0.3606438338756561,0.3418107330799103,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.787509024143219,0.2010741829872131,0.909222424030304,285.0165100097656,284.95001220703125,297.6334533691406,295.5592041015625,297.2934265136719,297.19384765625,285.0143737792969,1.0,0.4767799079418182,1.0,0.1500000059604644,0.9433088302612304,1.0,-2.6227383613586426,0.1845075637102127,2.4382309913635254,-0.4080348610877991,0.9557074904441832,0.9557074904441832,0.0,86.01388549804688,88.0,49590.3203125,0.0,1414.28466796875,1.0,280.3424377441406,283.56365966796875,298.53106689453125,301.7227478027344,293.1499938964844,293.1499938964844,280.04998779296875,32777.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786574363708496,1.0,0.0,0.0,3.682136297225952,3.682159900665283,9.04675857782422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7578125,0.0,1544.8934326171875,1895.4371337890625,0.0,2278.094482421875,0.9099664092063904,1.0,0.0,3.0,1.0,0.0
17750280,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9154238104820251,0.3175050318241119,0.2861411571502685,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9895861148834229,0.3980264067649841,0.3768978714942932,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9817454814910888,0.3866438269615173,0.2705825269222259,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9601183533668518,0.3606438338756561,0.3418107330799103,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.787509024143219,0.2010741829872131,0.909222424030304,285.0165100097656,284.95001220703125,297.6334533691406,295.5592041015625,297.2934265136719,297.19384765625,285.0143737792969,1.0,0.4767799079418182,1.0,0.1500000059604644,0.9433088302612304,1.0,-2.6227383613586426,0.1845075637102127,2.4382309913635254,-0.4080348610877991,0.9557074904441832,0.9557074904441832,0.0,86.01388549804688,88.0,49590.3203125,0.0,1414.28466796875,1.0,280.3424377441406,283.56365966796875,298.53106689453125,301.7227478027344,293.1499938964844,293.1499938964844,280.04998779296875,32777.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786574363708496,1.0,0.0,0.0,3.682136297225952,3.682159900665283,9.04675857782422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7578125,0.0,1544.8934326171875,1895.4371337890625,0.0,2278.094482421875,0.9099664092063904,1.0,0.0,3.0,1.0,0.0
17750340,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9164735078811646,0.3175408244132995,0.2864459753036499,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9908588528633118,0.3989325165748596,0.3779914975166321,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9826403856277466,0.3868222236633301,0.2709057927131653,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9616477489471436,0.3613741397857666,0.3427170217037201,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7884913682937622,0.2012780159711837,0.91076922416687,284.8947448730469,284.95001220703125,297.6732482910156,295.5748596191406,297.3002624511719,297.1910705566406,284.8982849121094,1.0,0.4782288074493408,1.0,0.1500000059604644,0.9393909573554992,1.0,-2.627756118774414,0.1852627843618393,2.442493438720703,-0.4082841277122497,0.8508793711662292,0.8508793711662292,0.0,86.03166198730469,106.0,50271.92578125,0.0,1421.035888671875,1.0,280.0574035644531,283.4330749511719,298.59918212890625,301.9010925292969,293.1499938964844,293.1499938964844,280.3500061035156,39285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878329753875732,1.0,0.0,0.0,3.5559117794036865,3.5559356212615967,8.437140195383108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.244140625,0.0,1454.9345703125,1895.4371337890625,0.0,2360.74462890625,0.8871448040008545,1.0,0.0,3.0,1.0,0.0
17750400,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9164735078811646,0.3175408244132995,0.2864459753036499,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9908588528633118,0.3989325165748596,0.3779914975166321,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9826403856277466,0.3868222236633301,0.2709057927131653,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9616477489471436,0.3613741397857666,0.3427170217037201,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7884913682937622,0.2012780159711837,0.91076922416687,284.8947448730469,284.95001220703125,297.6732482910156,295.5748596191406,297.3002624511719,297.1910705566406,284.8982849121094,1.0,0.4782288074493408,1.0,0.1500000059604644,0.9393909573554992,1.0,-2.627756118774414,0.1852627843618393,2.442493438720703,-0.4082841277122497,0.8508793711662292,0.8508793711662292,0.0,86.03166198730469,106.0,50271.92578125,0.0,1421.035888671875,1.0,280.0574035644531,283.4330749511719,298.59918212890625,301.9010925292969,293.1499938964844,293.1499938964844,280.3500061035156,39285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878329753875732,1.0,0.0,0.0,3.5559117794036865,3.5559356212615967,8.437140195383108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.244140625,0.0,1454.9345703125,1895.4371337890625,0.0,2360.74462890625,0.8871448040008545,1.0,0.0,3.0,1.0,0.0
17750460,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8925040364265442,0.3183633685111999,0.2871955335140228,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.969729483127594,0.4004848003387451,0.3794966340065002,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9594008922576904,0.387749582529068,0.271564245223999,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9360315203666688,0.3626820743083954,0.3440168797969818,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7689428925514221,0.2017524987459182,0.9136568903923036,285.0234375,284.95001220703125,297.7143249511719,295.5916748046875,297.3114624023437,297.1934814453125,285.0214233398437,1.0,0.484659343957901,1.0,0.1500000059604644,0.9354841113090516,1.0,-2.636280536651612,0.1864635050296783,2.449817180633545,-0.4089904725551605,0.9657686948776244,0.9657686948776244,0.0,93.1741943359375,124.0,49842.05078125,0.0,1464.521728515625,1.0,280.3426513671875,283.5643615722656,298.5653076171875,301.7698974609375,293.1499938964844,293.1499938964844,280.04998779296875,32584.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784633040428162,1.0,0.0,0.0,3.700263977050781,3.7002878189086914,9.136055041381042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.00390625,0.0,1563.903564453125,1895.4371337890625,0.0,2276.35400390625,0.9139611124992372,1.0,0.0,3.0,1.0,0.0
17750520,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8925040364265442,0.3183633685111999,0.2871955335140228,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.969729483127594,0.4004848003387451,0.3794966340065002,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9594008922576904,0.387749582529068,0.271564245223999,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9360315203666688,0.3626820743083954,0.3440168797969818,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7689428925514221,0.2017524987459182,0.9136568903923036,285.0234375,284.95001220703125,297.7143249511719,295.5916748046875,297.3114624023437,297.1934814453125,285.0214233398437,1.0,0.484659343957901,1.0,0.1500000059604644,0.9354841113090516,1.0,-2.636280536651612,0.1864635050296783,2.449817180633545,-0.4089904725551605,0.9657686948776244,0.9657686948776244,0.0,93.1741943359375,124.0,49842.05078125,0.0,1464.521728515625,1.0,280.3426513671875,283.5643615722656,298.5653076171875,301.7698974609375,293.1499938964844,293.1499938964844,280.04998779296875,32584.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784633040428162,1.0,0.0,0.0,3.700263977050781,3.7002878189086914,9.136055041381042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.00390625,0.0,1563.903564453125,1895.4371337890625,0.0,2276.35400390625,0.9139611124992372,1.0,0.0,3.0,1.0,0.0
17750580,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8610137701034546,0.318166971206665,0.2877537310123443,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.93375426530838,0.4012172818183899,0.3809124827384949,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9217263460159302,0.3877487182617187,0.2721215188503265,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8999625444412231,0.3632353842258453,0.3452425897121429,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7431479096412659,0.2017605453729629,0.9166242480278016,284.8945007324219,284.95001220703125,297.7567138671875,295.6097106933594,297.3175048828125,297.1889343261719,284.8978881835937,1.0,0.4940930902957916,1.0,0.1500000059604644,0.931577205657959,1.0,-2.644367218017578,0.1876136213541031,2.4567534923553467,-0.4094811677932739,0.8590577244758606,0.8590577244758606,0.0,105.04882049560548,142.0,50632.76953125,0.0,1529.0052490234375,1.0,280.05718994140625,283.42462158203125,298.6369323730469,301.9602355957031,293.1499938964844,293.1499938964844,280.3500061035156,38994.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882457971572876,1.0,0.0,0.0,3.5902695655822754,3.590293407440185,8.600969181316032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.18408203125,0.0,1489.762939453125,1895.4371337890625,0.0,2364.48046875,0.8944275379180908,1.0,0.0,3.0,1.0,0.0
17750640,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8610137701034546,0.318166971206665,0.2877537310123443,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.93375426530838,0.4012172818183899,0.3809124827384949,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9217263460159302,0.3877487182617187,0.2721215188503265,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8999625444412231,0.3632353842258453,0.3452425897121429,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7431479096412659,0.2017605453729629,0.9166242480278016,284.8945007324219,284.95001220703125,297.7567138671875,295.6097106933594,297.3175048828125,297.1889343261719,284.8978881835937,1.0,0.4940930902957916,1.0,0.1500000059604644,0.931577205657959,1.0,-2.644367218017578,0.1876136213541031,2.4567534923553467,-0.4094811677932739,0.8590577244758606,0.8590577244758606,0.0,105.04882049560548,142.0,50632.76953125,0.0,1529.0052490234375,1.0,280.05718994140625,283.42462158203125,298.6369323730469,301.9602355957031,293.1499938964844,293.1499938964844,280.3500061035156,38994.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882457971572876,1.0,0.0,0.0,3.5902695655822754,3.590293407440185,8.600969181316032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.18408203125,0.0,1489.762939453125,1895.4371337890625,0.0,2364.48046875,0.8944275379180908,1.0,0.0,3.0,1.0,0.0
17750700,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.846005380153656,0.3183769881725311,0.2879800200462341,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.91468745470047,0.4018161594867706,0.381558209657669,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9033476114273072,0.3880298733711242,0.2723567187786102,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8836479187011719,0.3637195527553558,0.3457988798618316,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7308890223503113,0.2018476277589798,0.9178829789161682,285.027587890625,284.95001220703125,297.7784423828125,295.6191711425781,297.32208251953125,297.1884460449219,285.032958984375,1.0,0.4994366765022278,1.0,0.1500000059604644,0.9296237230300904,1.0,-2.647874116897583,0.1881266236305236,2.459747552871704,-0.4097655117511749,0.9503933787345886,0.9503933787345886,0.0,112.08905792236328,142.0,49958.8046875,0.0,1565.6285400390625,1.0,280.3008117675781,283.5696716308594,298.58514404296875,301.7613220214844,293.1499938964844,293.1499938964844,280.3500061035156,33934.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781545102596283,1.0,0.0,0.0,3.6432056427001953,3.6432292461395264,8.856470685714157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.28125,0.0,1510.197998046875,1895.4371337890625,0.0,2304.02392578125,0.9043359756469728,1.0,0.0,3.0,1.0,0.0
17750760,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8332258462905884,0.3187771737575531,0.2885658740997314,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8991091847419739,0.4025957286357879,0.3825261294841766,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.888422429561615,0.3885116279125213,0.2728621959686279,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8694260716438293,0.364373117685318,0.3466500043869018,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7200487852096558,0.2020319104194641,0.9199111461639404,285.02642822265625,284.95001220703125,297.8005065917969,295.62896728515625,297.3280944824219,297.18975830078125,285.024658203125,1.0,0.5051863193511963,1.0,0.1500000059604644,0.9276978373527528,1.0,-2.653806209564209,0.1889442205429077,2.464861869812012,-0.4102663099765777,0.976970374584198,0.976970374584198,0.0,119.34039306640624,160.0,50191.2890625,0.0,1606.721435546875,1.0,280.34259033203125,283.5596923828125,298.6043701171875,301.83038330078125,293.1499938964844,293.1499938964844,280.04998779296875,32588.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792412042617798,1.0,0.0,0.0,3.731331586837769,3.731355905532837,9.290112643611792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.8603515625,0.0,1599.455078125,1895.4371337890625,0.0,2283.330322265625,0.9211246967315674,1.0,0.0,3.0,1.0,0.0
17750820,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8082067370414734,0.3183931410312652,0.289122611284256,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8705527782440186,0.4031566083431244,0.3839603066444397,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8600755929946899,0.3883931040763855,0.2734614908695221,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8429639935493469,0.3647977411746979,0.3479233980178833,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6970575451850891,0.2018578350543975,0.9228720664978028,284.8917236328125,284.95001220703125,297.845703125,295.6495056152344,297.3338317871094,297.1840515136719,284.89501953125,1.0,0.5171826481819153,1.0,0.1500000059604644,0.9238460659980774,1.0,-2.66201400756836,0.1901240050792694,2.471889972686768,-0.4107624590396881,0.8668646812438965,0.8668646812438965,0.0,135.619873046875,163.0,51025.39453125,0.0,1692.2158203125,1.0,280.0569152832031,283.413330078125,298.67730712890625,302.0248413085937,293.1499938964844,293.1499938964844,280.3500061035156,38891.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789096474647522,1.0,0.0,0.0,3.629927158355713,3.629951477050781,8.792029007054225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.95556640625,0.0,1532.4664306640625,1895.4371337890625,0.0,2372.18359375,0.9030715823173524,1.0,0.0,3.0,1.0,0.0
17750880,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8082067370414734,0.3183931410312652,0.289122611284256,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8705527782440186,0.4031566083431244,0.3839603066444397,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8600755929946899,0.3883931040763855,0.2734614908695221,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8429639935493469,0.3647977411746979,0.3479233980178833,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6970575451850891,0.2018578350543975,0.9228720664978028,284.8917236328125,284.95001220703125,297.845703125,295.6495056152344,297.3338317871094,297.1840515136719,284.89501953125,1.0,0.5171826481819153,1.0,0.1500000059604644,0.9238460659980774,1.0,-2.66201400756836,0.1901240050792694,2.471889972686768,-0.4107624590396881,0.8668646812438965,0.8668646812438965,0.0,135.619873046875,163.0,51025.39453125,0.0,1692.2158203125,1.0,280.0569152832031,283.413330078125,298.67730712890625,302.0248413085937,293.1499938964844,293.1499938964844,280.3500061035156,38891.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789096474647522,1.0,0.0,0.0,3.629927158355713,3.629951477050781,8.792029007054225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.95556640625,0.0,1532.4664306640625,1895.4371337890625,0.0,2372.18359375,0.9030715823173524,1.0,0.0,3.0,1.0,0.0
17750940,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932335138320923,0.3188706338405609,0.2896701395511627,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8553644418716431,0.4043872654438019,0.385291188955307,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8450488448143005,0.3891171216964721,0.2740591764450073,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8290534019470215,0.3658801913261413,0.3491237461566925,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.683674693107605,0.2019943594932556,0.9248607754707336,285.02655029296875,284.95001220703125,297.89239501953125,295.6714172363281,297.3446655273437,297.1843566894531,285.02459716796875,1.0,0.5249394178390503,1.0,0.1500000059604644,0.919994294643402,1.0,-2.6688175201416016,0.1911382377147674,2.477679252624512,-0.4112592339515686,0.98607337474823,0.98607337474823,0.0,146.58497619628906,151.0,50512.8203125,0.0,1751.9776611328125,1.0,280.3431701660156,283.55230712890625,298.64617919921875,301.893310546875,293.1499938964844,293.1499938964844,280.04998779296875,32710.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799724340438843,1.0,0.0,0.0,3.764690637588501,3.764715194702149,9.456967404730676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.4267578125,0.0,1639.161376953125,1895.4371337890625,0.0,2289.892578125,0.9286130666732788,1.0,0.0,3.0,1.0,0.0
17751000,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932335138320923,0.3188706338405609,0.2896701395511627,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8553644418716431,0.4043872654438019,0.385291188955307,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8450488448143005,0.3891171216964721,0.2740591764450073,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8290534019470215,0.3658801913261413,0.3491237461566925,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.683674693107605,0.2019943594932556,0.9248607754707336,285.02655029296875,284.95001220703125,297.89239501953125,295.6714172363281,297.3446655273437,297.1843566894531,285.02459716796875,1.0,0.5249394178390503,1.0,0.1500000059604644,0.919994294643402,1.0,-2.6688175201416016,0.1911382377147674,2.477679252624512,-0.4112592339515686,0.98607337474823,0.98607337474823,0.0,146.58497619628906,151.0,50512.8203125,0.0,1751.9776611328125,1.0,280.3431701660156,283.55230712890625,298.64617919921875,301.893310546875,293.1499938964844,293.1499938964844,280.04998779296875,32710.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799724340438843,1.0,0.0,0.0,3.764690637588501,3.764715194702149,9.456967404730676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.4267578125,0.0,1639.161376953125,1895.4371337890625,0.0,2289.892578125,0.9286130666732788,1.0,0.0,3.0,1.0,0.0
17751060,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7908177375793457,0.3184584677219391,0.2896489202976227,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.853477418422699,0.4048630595207214,0.3860727846622467,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8428905606269836,0.3890475630760193,0.2742685079574585,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8273207545280457,0.3663337528705597,0.3498497009277344,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6815361380577087,0.2017785012722015,0.9248687028884888,284.88525390625,284.95001220703125,297.9406433105469,295.6947326660156,297.3513488769531,297.178955078125,284.8885498046875,1.0,0.5259074568748474,1.0,0.1500000059604644,0.9161635041236876,1.0,-2.6708757877349854,0.1915555596351623,2.479320287704468,-0.4111185669898987,0.8697325587272644,0.8697325587272644,0.0,148.4479217529297,139.0,51268.55859375,0.0,1763.490966796875,1.0,280.0564880371094,283.4013366699219,298.72088623046875,302.0856628417969,293.1499938964844,293.1499938964844,280.3500061035156,39136.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894890904426575,1.0,0.0,0.0,3.6595520973205566,3.659576654434204,8.936123094827053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.2578125,0.0,1567.34716796875,1895.4371337890625,0.0,2375.740478515625,0.9096298217773438,1.0,0.0,3.0,1.0,0.0
17751120,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7908177375793457,0.3184584677219391,0.2896489202976227,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.853477418422699,0.4048630595207214,0.3860727846622467,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8428905606269836,0.3890475630760193,0.2742685079574585,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8273207545280457,0.3663337528705597,0.3498497009277344,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6815361380577087,0.2017785012722015,0.9248687028884888,284.88525390625,284.95001220703125,297.9406433105469,295.6947326660156,297.3513488769531,297.178955078125,284.8885498046875,1.0,0.5259074568748474,1.0,0.1500000059604644,0.9161635041236876,1.0,-2.6708757877349854,0.1915555596351623,2.479320287704468,-0.4111185669898987,0.8697325587272644,0.8697325587272644,0.0,148.4479217529297,139.0,51268.55859375,0.0,1763.490966796875,1.0,280.0564880371094,283.4013366699219,298.72088623046875,302.0856628417969,293.1499938964844,293.1499938964844,280.3500061035156,39136.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894890904426575,1.0,0.0,0.0,3.6595520973205566,3.659576654434204,8.936123094827053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.2578125,0.0,1567.34716796875,1895.4371337890625,0.0,2375.740478515625,0.9096298217773438,1.0,0.0,3.0,1.0,0.0
17751180,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7966930270195007,0.3190511763095855,0.2897036075592041,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8600038886070251,0.4061280488967895,0.3868120014667511,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.848896861076355,0.3899118304252624,0.2745095193386078,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8333534598350525,0.3675338923931122,0.3505477011203766,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6865852475166321,0.2019960582256317,0.924272358417511,285.0226745605469,284.95001220703125,297.990478515625,295.7194519042969,297.3640441894531,297.1806945800781,285.020751953125,1.0,0.5231391191482544,1.0,0.1500000059604644,0.9123327136039734,1.0,-2.672235012054444,0.1918950378894806,2.480340003967285,-0.4111230671405792,0.9875701665878296,0.9875701665878296,0.0,144.2236785888672,127.0,50649.48046875,0.0,1746.2672119140625,1.0,280.34332275390625,283.5448913574219,298.69122314453125,301.9481506347656,293.1499938964844,293.1499938964844,280.04998779296875,32956.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797199487686157,1.0,0.0,0.0,3.783624172210693,3.78364896774292,9.552328492645756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6240234375,0.0,1663.3665771484375,1895.4371337890625,0.0,2287.6259765625,0.9330554008483888,1.0,0.0,3.0,1.0,0.0
17751240,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7966930270195007,0.3190511763095855,0.2897036075592041,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8600038886070251,0.4061280488967895,0.3868120014667511,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.848896861076355,0.3899118304252624,0.2745095193386078,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8333534598350525,0.3675338923931122,0.3505477011203766,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6865852475166321,0.2019960582256317,0.924272358417511,285.0226745605469,284.95001220703125,297.990478515625,295.7194519042969,297.3640441894531,297.1806945800781,285.020751953125,1.0,0.5231391191482544,1.0,0.1500000059604644,0.9123327136039734,1.0,-2.672235012054444,0.1918950378894806,2.480340003967285,-0.4111230671405792,0.9875701665878296,0.9875701665878296,0.0,144.2236785888672,127.0,50649.48046875,0.0,1746.2672119140625,1.0,280.34332275390625,283.5448913574219,298.69122314453125,301.9481506347656,293.1499938964844,293.1499938964844,280.04998779296875,32956.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797199487686157,1.0,0.0,0.0,3.783624172210693,3.78364896774292,9.552328492645756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6240234375,0.0,1663.3665771484375,1895.4371337890625,0.0,2287.6259765625,0.9330554008483888,1.0,0.0,3.0,1.0,0.0
17751300,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8018177151679993,0.3190505504608154,0.2897993326187134,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8655776381492615,0.4065300226211548,0.387250155210495,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8541315793991089,0.3900792896747589,0.2746886014938354,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8384649753570557,0.3679333627223968,0.350963145494461,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6910681128501892,0.2020224034786224,0.9241757988929749,284.87603759765625,284.95001220703125,298.0159912109375,295.7323608398437,297.36920166015625,297.1799621582031,284.8686218261719,1.0,0.5209360718727112,1.0,0.1500000059604644,0.9104173183441162,1.0,-2.673479557037353,0.1921362578868866,2.481343507766724,-0.4110892713069916,0.8918313384056091,0.8918313384056091,0.0,140.74464416503906,127.0,51626.78515625,0.0,1732.2437744140625,1.0,280.0945129394531,283.3770446777344,298.7666015625,302.1873474121094,293.1499938964844,293.1499938964844,280.04998779296875,36605.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865040898323059,1.0,0.0,0.0,3.7711644172668457,3.771189689636232,9.489519356975508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.76171875,0.0,1676.8726806640625,1895.4371337890625,0.0,2348.728759765625,0.9307900071144104,1.0,0.0,3.0,1.0,0.0
17751360,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8070277571678162,0.3188117146492004,0.2894940972328186,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8714560270309448,0.4067043364048004,0.3873232007026672,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.859625518321991,0.3900063037872314,0.2745703756809234,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.843850314617157,0.3681300580501556,0.3510506749153137,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6957517266273499,0.2019267827272415,0.9232046604156494,284.8830261230469,284.95001220703125,298.0419311523437,295.74566650390625,297.37286376953125,297.1771240234375,284.8865966796875,1.0,0.5182120203971863,1.0,0.1500000059604644,0.9084845781326294,1.0,-2.671999931335449,0.1920352727174759,2.4799644947052,-0.4108083248138428,0.8701574802398682,0.8701574802398682,0.0,136.99575805664062,115.0,51360.87109375,0.0,1712.9998779296875,1.0,280.0565795898437,283.3966979980469,298.7687683105469,302.1393127441406,293.1499938964844,293.1499938964844,280.3500061035156,39325.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885838150978088,1.0,0.0,0.0,3.6708810329437256,3.670905828475952,8.991536333269323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.11376953125,0.0,1581.547119140625,1895.4371337890625,0.0,2367.541015625,0.9123393893241882,1.0,0.0,3.0,1.0,0.0
17751420,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8214812278747559,0.3195583820343017,0.2894986867904663,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8884426951408386,0.4080767333507538,0.3879597783088684,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8758190870285034,0.3910140097141266,0.2747644484043121,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8595190644264221,0.3694602847099304,0.3516716063022613,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7091858386993408,0.2022900432348251,0.9223037362098694,285.0230407714844,284.95001220703125,298.0950927734375,295.7734375,297.3875427246094,297.1804504394531,285.0212097167969,1.0,0.511975884437561,1.0,0.1500000059604644,0.9046191573143004,1.0,-2.6726596355438232,0.192299410700798,2.480360269546509,-0.4107624292373657,0.9893181324005128,0.9893181324005128,0.0,127.56293487548828,103.0,50732.03125,0.0,1670.996826171875,1.0,280.3434143066406,283.54278564453125,298.743408203125,302.0048217773437,293.1499938964844,293.1499938964844,280.04998779296875,33032.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784553170204163,1.0,0.0,0.0,3.7922677993774414,3.792292833328247,9.596022891855682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.91796875,0.0,1674.2117919921875,1895.4371337890625,0.0,2276.282470703125,0.9350660443305968,1.0,0.0,3.0,1.0,0.0
17751480,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8214812278747559,0.3195583820343017,0.2894986867904663,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8884426951408386,0.4080767333507538,0.3879597783088684,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8758190870285034,0.3910140097141266,0.2747644484043121,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8595190644264221,0.3694602847099304,0.3516716063022613,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7091858386993408,0.2022900432348251,0.9223037362098694,285.0230407714844,284.95001220703125,298.0950927734375,295.7734375,297.3875427246094,297.1804504394531,285.0212097167969,1.0,0.511975884437561,1.0,0.1500000059604644,0.9046191573143004,1.0,-2.6726596355438232,0.192299410700798,2.480360269546509,-0.4107624292373657,0.9893181324005128,0.9893181324005128,0.0,127.56293487548828,103.0,50732.03125,0.0,1670.996826171875,1.0,280.3434143066406,283.54278564453125,298.743408203125,302.0048217773437,293.1499938964844,293.1499938964844,280.04998779296875,33032.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784553170204163,1.0,0.0,0.0,3.7922677993774414,3.792292833328247,9.596022891855682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.91796875,0.0,1674.2117919921875,1895.4371337890625,0.0,2276.282470703125,0.9350660443305968,1.0,0.0,3.0,1.0,0.0
17751540,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8387320041656494,0.3194340765476227,0.2892891466617584,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.909918248653412,0.4087342619895935,0.3884365260601043,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8962931036949158,0.3912152349948883,0.2748189866542816,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8795637488365173,0.3701529204845428,0.3521552681922912,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7245657444000244,0.2023421227931976,0.9212502241134644,284.88360595703125,284.95001220703125,298.1499938964844,295.8027648925781,297.39794921875,297.17791748046875,284.88702392578125,1.0,0.5050063133239746,1.0,0.1500000059604644,0.9007537961006165,1.0,-2.67236876487732,0.1924449950456619,2.479923963546753,-0.4104536473751068,0.8723828792572021,0.8723828792572021,0.0,117.32975769042967,91.0,51461.6875,0.0,1623.96142578125,1.0,280.05633544921875,283.39434814453125,298.824951171875,302.2007751464844,293.1499938964844,293.1499938964844,280.3500061035156,39302.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871664762496948,1.0,0.0,0.0,3.680635452270508,3.6806602478027344,9.039385417963786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.74609375,0.0,1592.4345703125,1895.4371337890625,0.0,2354.716064453125,0.91445791721344,1.0,0.0,3.0,1.0,0.0
17751600,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8387320041656494,0.3194340765476227,0.2892891466617584,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.909918248653412,0.4087342619895935,0.3884365260601043,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8962931036949158,0.3912152349948883,0.2748189866542816,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8795637488365173,0.3701529204845428,0.3521552681922912,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7245657444000244,0.2023421227931976,0.9212502241134644,284.88360595703125,284.95001220703125,298.1499938964844,295.8027648925781,297.39794921875,297.17791748046875,284.88702392578125,1.0,0.5050063133239746,1.0,0.1500000059604644,0.9007537961006165,1.0,-2.67236876487732,0.1924449950456619,2.479923963546753,-0.4104536473751068,0.8723828792572021,0.8723828792572021,0.0,117.32975769042967,91.0,51461.6875,0.0,1623.96142578125,1.0,280.05633544921875,283.39434814453125,298.824951171875,302.2007751464844,293.1499938964844,293.1499938964844,280.3500061035156,39302.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871664762496948,1.0,0.0,0.0,3.680635452270508,3.6806602478027344,9.039385417963786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.74609375,0.0,1592.4345703125,1895.4371337890625,0.0,2354.716064453125,0.91445791721344,1.0,0.0,3.0,1.0,0.0
17751660,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8623242974281311,0.3202688694000244,0.2893114686012268,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.941108763217926,0.4101704359054565,0.3890667259693146,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9252480268478394,0.392306238412857,0.2750227153301239,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.906503677368164,0.3715597987174988,0.3527825176715851,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7439417839050293,0.2027999460697174,0.9204736948013306,285.0247802734375,284.95001220703125,298.2059326171875,295.8330078125,297.4138488769531,297.1819763183594,285.0229797363281,1.0,0.4975385665893554,1.0,0.1500000059604644,0.8968753814697266,1.0,-2.673210859298706,0.192744955420494,2.480465888977051,-0.4104321897029876,0.9929895401000975,0.9929895401000975,0.0,106.16364288330078,79.0,50836.84765625,0.0,1574.2889404296875,1.0,280.3434753417969,283.5417175292969,298.8029479980469,302.0704345703125,293.1499938964844,293.1499938964844,280.04998779296875,33031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770262360572815,1.0,0.0,0.0,3.801419973373413,3.8014450073242174,9.642396889830709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.2802734375,0.0,1685.1109619140625,1895.4371337890625,0.0,2263.48193359375,0.9371418952941896,1.0,0.0,3.0,1.0,0.0
17751720,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8623242974281311,0.3202688694000244,0.2893114686012268,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.941108763217926,0.4101704359054565,0.3890667259693146,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9252480268478394,0.392306238412857,0.2750227153301239,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.906503677368164,0.3715597987174988,0.3527825176715851,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7439417839050293,0.2027999460697174,0.9204736948013306,285.0247802734375,284.95001220703125,298.2059326171875,295.8330078125,297.4138488769531,297.1819763183594,285.0229797363281,1.0,0.4975385665893554,1.0,0.1500000059604644,0.8968753814697266,1.0,-2.673210859298706,0.192744955420494,2.480465888977051,-0.4104321897029876,0.9929895401000975,0.9929895401000975,0.0,106.16364288330078,79.0,50836.84765625,0.0,1574.2889404296875,1.0,280.3434753417969,283.5417175292969,298.8029479980469,302.0704345703125,293.1499938964844,293.1499938964844,280.04998779296875,33031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770262360572815,1.0,0.0,0.0,3.801419973373413,3.8014450073242174,9.642396889830709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.2802734375,0.0,1685.1109619140625,1895.4371337890625,0.0,2263.48193359375,0.9371418952941896,1.0,0.0,3.0,1.0,0.0
17751780,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8931268453598022,0.3202096223831177,0.2891293466091156,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9763522744178772,0.4108707010746002,0.3895507752895355,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9621514678001404,0.3925684988498688,0.275095671415329,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9439047574996948,0.3723067045211792,0.3532847762107849,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7694038152694702,0.2029240131378173,0.919582724571228,284.8833923339844,284.95001220703125,298.2621765136719,295.8634338378906,297.4248962402344,297.17987060546875,284.88677978515625,1.0,0.4898093938827514,1.0,0.1500000059604644,0.8929970264434814,1.0,-2.673201560974121,0.1929390877485275,2.480262517929077,-0.4101485908031463,0.875465452671051,0.875465452671051,0.0,94.93502807617188,82.0,51592.796875,0.0,1523.110107421875,1.0,280.0562438964844,283.3909912109375,298.88623046875,302.2702331542969,293.1499938964844,293.1499938964844,280.3500061035156,39227.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785859227180481,1.0,0.0,0.0,3.6936697959899902,3.693694829940796,9.103521847464436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.78466796875,0.0,1606.736328125,1895.4371337890625,0.0,2342.903076171875,0.9172823429107666,1.0,0.0,3.0,1.0,0.0
17751840,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8931268453598022,0.3202096223831177,0.2891293466091156,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9763522744178772,0.4108707010746002,0.3895507752895355,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9621514678001404,0.3925684988498688,0.275095671415329,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9439047574996948,0.3723067045211792,0.3532847762107849,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7694038152694702,0.2029240131378173,0.919582724571228,284.8833923339844,284.95001220703125,298.2621765136719,295.8634338378906,297.4248962402344,297.17987060546875,284.88677978515625,1.0,0.4898093938827514,1.0,0.1500000059604644,0.8929970264434814,1.0,-2.673201560974121,0.1929390877485275,2.480262517929077,-0.4101485908031463,0.875465452671051,0.875465452671051,0.0,94.93502807617188,82.0,51592.796875,0.0,1523.110107421875,1.0,280.0562438964844,283.3909912109375,298.88623046875,302.2702331542969,293.1499938964844,293.1499938964844,280.3500061035156,39227.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785859227180481,1.0,0.0,0.0,3.6936697959899902,3.693694829940796,9.103521847464436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.78466796875,0.0,1606.736328125,1895.4371337890625,0.0,2342.903076171875,0.9172823429107666,1.0,0.0,3.0,1.0,0.0
17751900,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9043792486190796,0.3205268979072571,0.2890411019325256,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.987044394016266,0.4114890694618225,0.3897831439971924,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9739021062850952,0.3930130898952484,0.2751266956329345,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9569641947746276,0.3729243278503418,0.3535362482070923,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7789207100868225,0.2031096816062927,0.9192643761634828,285.0240783691406,284.95001220703125,298.2903747558594,295.8786926269531,297.4321594238281,297.1808776855469,285.02984619140625,1.0,0.4877606630325317,1.0,0.1500000059604644,0.8910578489303589,1.0,-2.673324584960937,0.1930576115846634,2.48026704788208,-0.4101424813270569,0.969399094581604,0.969399094581604,0.0,91.50888061523438,82.0,50813.4296875,0.0,1507.6748046875,1.0,280.3030700683594,283.5459899902344,298.83984375,302.0694885253906,293.1499938964844,293.1499938964844,280.3500061035156,34394.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786421179771423,1.0,0.0,0.0,3.7344367504119873,3.7344613075256334,9.305580874752196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3623046875,0.0,1616.8648681640625,1895.4371337890625,0.0,2277.95703125,0.9250723719596864,1.0,0.0,3.0,1.0,0.0
