time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751960,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9147863984107972,0.3210750818252563,0.2893809378147125,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.995263934135437,0.4123284816741943,0.390409380197525,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.98312646150589,0.3936942517757416,0.275478333234787,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9674581289291382,0.3737449645996094,0.3541498184204101,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7871548533439636,0.2034215778112411,0.9199936389923096,285.027587890625,284.95001220703125,298.31866455078125,295.8940124511719,297.44097900390625,297.1839904785156,285.0260925292969,1.0,0.4865642488002777,1.0,0.1500000059604644,0.8891232013702393,1.0,-2.676518440246582,0.1935672163963318,2.482951164245605,-0.4103906750679016,0.9987592697143556,0.9987592697143556,0.0,88.99939727783203,100.0,50995.3046875,0.0,1500.6492919921875,1.0,280.3432922363281,283.5411376953125,298.86492919921875,302.1416931152344,293.1499938964844,293.1499938964844,280.04998779296875,33016.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759127020835876,1.0,0.0,0.0,3.813466787338257,3.813491821289064,9.703607020128402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6630859375,0.0,1699.4268798828125,1895.4371337890625,0.0,2253.521728515625,0.9399846196174622,1.0,0.0,3.0,1.0,0.0
17752020,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9017618894577026,0.320960521697998,0.2897320687770843,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.985264778137207,0.4129895567893982,0.3914622068405151,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9715250730514526,0.3939226567745209,0.2759770452976227,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.954915165901184,0.3744595944881439,0.3552286922931671,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7768090963363647,0.2035095989704132,0.9218291640281676,284.8858642578125,284.95001220703125,298.3753662109375,295.9247436523437,297.4516906738281,297.1813049316406,284.8892517089844,1.0,0.490462064743042,1.0,0.1500000059604644,0.8852539658546448,1.0,-2.6823108196258545,0.1945144534111023,2.4877963066101074,-0.4106911420822143,0.8831772804260254,0.8831772804260254,0.0,92.8036117553711,118.0,51874.6015625,0.0,1526.063720703125,1.0,280.0561218261719,283.3875732421875,298.9491882324219,302.3489685058594,293.1499938964844,293.1499938964844,280.3500061035156,38934.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850322127342224,1.0,0.0,0.0,3.717652082443237,3.717677354812622,9.222120525009814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.97265625,0.0,1632.1124267578125,1895.4371337890625,0.0,2335.43701171875,0.9224116206169128,1.0,0.0,3.0,1.0,0.0
17752080,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9017618894577026,0.320960521697998,0.2897320687770843,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.985264778137207,0.4129895567893982,0.3914622068405151,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9715250730514526,0.3939226567745209,0.2759770452976227,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.954915165901184,0.3744595944881439,0.3552286922931671,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7768090963363647,0.2035095989704132,0.9218291640281676,284.8858642578125,284.95001220703125,298.3753662109375,295.9247436523437,297.4516906738281,297.1813049316406,284.8892517089844,1.0,0.490462064743042,1.0,0.1500000059604644,0.8852539658546448,1.0,-2.6823108196258545,0.1945144534111023,2.4877963066101074,-0.4106911420822143,0.8831772804260254,0.8831772804260254,0.0,92.8036117553711,118.0,51874.6015625,0.0,1526.063720703125,1.0,280.0561218261719,283.3875732421875,298.9491882324219,302.3489685058594,293.1499938964844,293.1499938964844,280.3500061035156,38934.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850322127342224,1.0,0.0,0.0,3.717652082443237,3.717677354812622,9.222120525009814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.97265625,0.0,1632.1124267578125,1895.4371337890625,0.0,2335.43701171875,0.9224116206169128,1.0,0.0,3.0,1.0,0.0
17752140,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8748674392700195,0.3216713666915893,0.2904269397258758,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9582118391990662,0.4143335223197937,0.3928231000900268,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.941674530506134,0.3949309885501861,0.2767288982868194,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9238235950469972,0.3757865130901336,0.3565993309020996,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7544071078300476,0.2038695514202118,0.9245615005493164,285.03533935546875,284.95001220703125,298.43231201171875,295.9555969238281,297.466796875,297.1840515136719,285.0341491699219,1.0,0.498264342546463,1.0,0.1500000059604644,0.8813846707344055,1.0,-2.6906065940856934,0.1957945376634597,2.49481201171875,-0.4113709032535553,1.0,1.0,0.0,102.26101684570312,136.0,51318.20703125,0.0,1581.0413818359375,1.0,280.3437194824219,283.54205322265625,298.9288330078125,302.22564697265625,293.1499938964844,293.1499938964844,280.04998779296875,33129.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755792140960693,1.0,0.0,0.0,3.836356639862061,3.836381912231445,9.820446393860038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.6796875,0.0,1727.9783935546875,1895.4371337890625,0.0,2250.540771484375,0.944995641708374,1.0,0.0,3.0,1.0,0.0
17752200,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8748674392700195,0.3216713666915893,0.2904269397258758,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9582118391990662,0.4143335223197937,0.3928231000900268,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.941674530506134,0.3949309885501861,0.2767288982868194,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9238235950469972,0.3757865130901336,0.3565993309020996,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7544071078300476,0.2038695514202118,0.9245615005493164,285.03533935546875,284.95001220703125,298.43231201171875,295.9555969238281,297.466796875,297.1840515136719,285.0341491699219,1.0,0.498264342546463,1.0,0.1500000059604644,0.8813846707344055,1.0,-2.6906065940856934,0.1957945376634597,2.49481201171875,-0.4113709032535553,1.0,1.0,0.0,102.26101684570312,136.0,51318.20703125,0.0,1581.0413818359375,1.0,280.3437194824219,283.54205322265625,298.9288330078125,302.22564697265625,293.1499938964844,293.1499938964844,280.04998779296875,33129.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755792140960693,1.0,0.0,0.0,3.836356639862061,3.836381912231445,9.820446393860038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.6796875,0.0,1727.9783935546875,1895.4371337890625,0.0,2250.540771484375,0.944995641708374,1.0,0.0,3.0,1.0,0.0
17752260,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8454195857048035,0.3213738799095154,0.2909740507602691,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9217047095298768,0.4148500263690948,0.3941202461719513,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9052003622055054,0.3950101435184479,0.2774050235748291,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8903098106384277,0.3763554692268371,0.3579220175743103,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7303882837295532,0.2037726044654846,0.9273770451545716,284.8885498046875,284.95001220703125,298.4894104003906,295.9865417480469,297.4763488769531,297.1797790527344,284.89093017578125,1.0,0.508402943611145,1.0,0.1500000059604644,0.877572774887085,1.0,-2.698615550994873,0.1970413923263549,2.5015740394592285,-0.4118257164955139,0.8950232863426208,0.8950232863426208,0.0,115.56555938720705,154.0,52309.3828125,0.0,1653.6285400390625,1.0,280.05694580078125,283.3804626464844,299.0125427246094,302.4391784667969,293.1499938964844,293.1499938964844,280.3500061035156,38446.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850871086120605,1.0,0.0,0.0,3.758754253387451,3.758779764175415,9.42716610552452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.51318359375,0.0,1676.4141845703125,1895.4371337890625,0.0,2335.932373046875,0.9311633706092834,1.0,0.0,3.0,1.0,0.0
17752320,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8454195857048035,0.3213738799095154,0.2909740507602691,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9217047095298768,0.4148500263690948,0.3941202461719513,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9052003622055054,0.3950101435184479,0.2774050235748291,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8903098106384277,0.3763554692268371,0.3579220175743103,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7303882837295532,0.2037726044654846,0.9273770451545716,284.8885498046875,284.95001220703125,298.4894104003906,295.9865417480469,297.4763488769531,297.1797790527344,284.89093017578125,1.0,0.508402943611145,1.0,0.1500000059604644,0.877572774887085,1.0,-2.698615550994873,0.1970413923263549,2.5015740394592285,-0.4118257164955139,0.8950232863426208,0.8950232863426208,0.0,115.56555938720705,154.0,52309.3828125,0.0,1653.6285400390625,1.0,280.05694580078125,283.3804626464844,299.0125427246094,302.4391784667969,293.1499938964844,293.1499938964844,280.3500061035156,38446.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850871086120605,1.0,0.0,0.0,3.758754253387451,3.758779764175415,9.42716610552452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.51318359375,0.0,1676.4141845703125,1895.4371337890625,0.0,2335.932373046875,0.9311633706092834,1.0,0.0,3.0,1.0,0.0
17752380,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8203566670417786,0.3219236135482788,0.2917270958423614,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8906934857368469,0.4160587787628174,0.3955703973770141,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8759519457817078,0.395878404378891,0.2782191336154938,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8622560501098633,0.3775424659252167,0.3593789637088775,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7083513736724854,0.2039499133825302,0.930334746837616,285.04229736328125,284.95001220703125,298.5466613769531,296.0175476074219,297.490478515625,297.1811218261719,285.0419921875,1.0,0.5197505354881287,1.0,0.1500000059604644,0.8737608194351196,1.0,-2.707538604736328,0.1984210461378097,2.509117603302002,-0.4125349819660187,1.0,1.0,0.0,130.76388549804688,172.0,51678.16796875,0.0,1736.7420654296875,1.0,280.3437194824219,283.5421142578125,298.9922180175781,302.3132019042969,293.1499938964844,293.1499938964844,280.04998779296875,33590.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759918570518494,1.0,0.0,0.0,3.861712694168091,3.861738204956055,9.950689445759051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3349609375,0.0,1762.6370849609375,1895.4371337890625,0.0,2254.22900390625,0.9510188102722168,1.0,0.0,3.0,1.0,0.0
17752440,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8203566670417786,0.3219236135482788,0.2917270958423614,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8906934857368469,0.4160587787628174,0.3955703973770141,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8759519457817078,0.395878404378891,0.2782191336154938,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8622560501098633,0.3775424659252167,0.3593789637088775,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7083513736724854,0.2039499133825302,0.930334746837616,285.04229736328125,284.95001220703125,298.5466613769531,296.0175476074219,297.490478515625,297.1811218261719,285.0419921875,1.0,0.5197505354881287,1.0,0.1500000059604644,0.8737608194351196,1.0,-2.707538604736328,0.1984210461378097,2.509117603302002,-0.4125349819660187,1.0,1.0,0.0,130.76388549804688,172.0,51678.16796875,0.0,1736.7420654296875,1.0,280.3437194824219,283.5421142578125,298.9922180175781,302.3132019042969,293.1499938964844,293.1499938964844,280.04998779296875,33590.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759918570518494,1.0,0.0,0.0,3.861712694168091,3.861738204956055,9.950689445759051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3349609375,0.0,1762.6370849609375,1895.4371337890625,0.0,2254.22900390625,0.9510188102722168,1.0,0.0,3.0,1.0,0.0
17752500,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8089714050292969,0.3218932151794433,0.2922312617301941,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8776742219924927,0.4164283573627472,0.3964353203773498,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8632771968841553,0.3960401713848114,0.2787325382232666,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8502472043037415,0.3779198229312897,0.3602339923381805,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6976005434989929,0.2039216011762619,0.9321889281272888,284.89910888671875,284.95001220703125,298.5753479003906,296.0330505371094,297.4960632324219,297.1800537109375,284.89068603515625,1.0,0.5257695913314819,1.0,0.1500000059604644,0.871854841709137,1.0,-2.7130608558654785,0.1992499530315399,2.513810873031616,-0.4128893315792084,0.9331442713737488,0.9331442713737488,0.0,138.83998107910156,172.0,52833.984375,0.0,1782.29150390625,1.0,280.09332275390625,283.371826171875,299.0692443847656,302.5614624023437,293.1499938964844,293.1499938964844,280.04998779296875,35773.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829288840293884,1.0,0.0,0.0,3.867037773132324,3.8670639991760254,9.97815163827909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1533203125,0.0,1786.50732421875,1895.4371337890625,0.0,2316.476806640625,0.9523765444755554,1.0,0.0,3.0,1.0,0.0
17752560,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7966771721839905,0.3215292394161224,0.2923202812671661,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8647908568382263,0.4164916276931762,0.396928071975708,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8508016467094421,0.3958729803562164,0.2789399027824402,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8384889364242554,0.3780170381069183,0.3607511818408966,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6867096424102783,0.2037109136581421,0.9331492185592652,284.889404296875,284.95001220703125,298.60406494140625,296.048583984375,297.4995422363281,297.1761779785156,284.89215087890625,1.0,0.5317765474319458,1.0,0.1500000059604644,0.8699672222137451,1.0,-2.7157881259918213,0.1997205168008804,2.516067743301392,-0.4129816591739654,0.9051511883735656,0.9051511883735656,0.0,147.54786682128906,175.0,52727.22265625,0.0,1826.7060546875,1.0,280.0559387207031,283.3731689453125,299.07574462890625,302.5291748046875,293.1499938964844,293.1499938964844,279.75,38299.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854973077774048,1.0,0.0,0.0,3.795546054840088,3.795571804046631,9.612621170163038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7724609375,0.0,1719.0980224609375,1895.4371337890625,0.0,2339.63525390625,0.9392523765563964,1.0,0.0,3.0,1.0,0.0
17752620,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7813242673873901,0.320872962474823,0.2921014130115509,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8494433760643005,0.4165976941585541,0.3974508345127105,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8358822464942932,0.3955539762973785,0.2790190577507019,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8243961930274963,0.3781832456588745,0.3613374531269073,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6731816530227661,0.2032148391008377,0.9331229329109192,284.877685546875,284.95001220703125,298.6615600585937,296.07965087890625,297.5068359375,297.1687316894531,284.88116455078125,1.0,0.5391713380813599,1.0,0.1500000059604644,0.8661919236183167,1.0,-2.71692442893982,0.2001117765903473,2.516812562942505,-0.412811666727066,0.8261308670043945,0.8261308670043945,0.0,159.3942108154297,163.0,52850.140625,0.0,1883.3096923828125,1.0,279.7578125,283.34771728515625,299.0887451171875,302.56463623046875,293.1499938964844,293.1499938964844,280.04998779296875,41969.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902861833572388,1.0,0.0,0.0,3.5157082080841064,3.5157320499420166,8.247436085184745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.41650390625,0.0,1431.8551025390625,1895.4371337890625,0.0,2382.96630859375,0.8812006711959839,1.0,0.0,3.0,1.0,0.0
17752680,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7813242673873901,0.320872962474823,0.2921014130115509,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8494433760643005,0.4165976941585541,0.3974508345127105,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8358822464942932,0.3955539762973785,0.2790190577507019,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8243961930274963,0.3781832456588745,0.3613374531269073,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6731816530227661,0.2032148391008377,0.9331229329109192,284.877685546875,284.95001220703125,298.6615600585937,296.07965087890625,297.5068359375,297.1687316894531,284.88116455078125,1.0,0.5391713380813599,1.0,0.1500000059604644,0.8661919236183167,1.0,-2.71692442893982,0.2001117765903473,2.516812562942505,-0.412811666727066,0.8261308670043945,0.8261308670043945,0.0,159.3942108154297,163.0,52850.140625,0.0,1883.3096923828125,1.0,279.7578125,283.34771728515625,299.0887451171875,302.56463623046875,293.1499938964844,293.1499938964844,280.04998779296875,41969.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902861833572388,1.0,0.0,0.0,3.5157082080841064,3.5157320499420166,8.247436085184745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.41650390625,0.0,1431.8551025390625,1895.4371337890625,0.0,2382.96630859375,0.8812006711959839,1.0,0.0,3.0,1.0,0.0
17752740,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7804062962532043,0.3216009140014648,0.2925252318382263,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8488026857376099,0.4179102480411529,0.3984651565551758,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8350952863693237,0.396563857793808,0.2795447409152984,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8238452672958374,0.3794515132904053,0.362331748008728,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.672050952911377,0.2033585458993911,0.9332373142242432,285.0048217773437,284.95001220703125,298.7191467285156,296.1107177734375,297.5224609375,297.1719970703125,285.0042419433594,1.0,0.5399513840675354,1.0,0.1500000059604644,0.8624166250228882,1.0,-2.7206127643585205,0.2008434385061264,2.519769191741944,-0.4129508733749389,0.9286820888519288,0.9286820888519288,0.0,160.61917114257812,151.0,52296.13671875,0.0,1894.686279296875,1.0,280.0413818359375,283.4818115234375,299.0719909667969,302.430419921875,293.1499938964844,293.1499938964844,279.75,33681.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780843377113342,1.0,0.0,0.0,3.633399724960327,3.633423328399658,8.808859206510533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4990234375,0.0,1497.5098876953125,1895.4371337890625,0.0,2272.957763671875,0.9000219106674194,1.0,0.0,3.0,1.0,0.0
17752800,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7804062962532043,0.3216009140014648,0.2925252318382263,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8488026857376099,0.4179102480411529,0.3984651565551758,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8350952863693237,0.396563857793808,0.2795447409152984,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8238452672958374,0.3794515132904053,0.362331748008728,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.672050952911377,0.2033585458993911,0.9332373142242432,285.0048217773437,284.95001220703125,298.7191467285156,296.1107177734375,297.5224609375,297.1719970703125,285.0042419433594,1.0,0.5399513840675354,1.0,0.1500000059604644,0.8624166250228882,1.0,-2.7206127643585205,0.2008434385061264,2.519769191741944,-0.4129508733749389,0.9286820888519288,0.9286820888519288,0.0,160.61917114257812,151.0,52296.13671875,0.0,1894.686279296875,1.0,280.0413818359375,283.4818115234375,299.0719909667969,302.430419921875,293.1499938964844,293.1499938964844,279.75,33681.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780843377113342,1.0,0.0,0.0,3.633399724960327,3.633423328399658,8.808859206510533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4990234375,0.0,1497.5098876953125,1895.4371337890625,0.0,2272.957763671875,0.9000219106674194,1.0,0.0,3.0,1.0,0.0
17752860,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7854860424995422,0.3214942812919616,0.2924985587596893,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8544983863830566,0.4185456931591034,0.3991056978702545,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8403070569038391,0.3967990577220917,0.2797560393810272,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8292006254196167,0.3801113665103912,0.3629752099514007,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6763734221458435,0.2032413929700851,0.9323853850364684,284.9071044921875,284.95001220703125,298.7767944335937,296.1417541503906,297.5338134765625,297.1698913574219,284.9097595214844,1.0,0.5371740460395813,1.0,0.1500000059604644,0.8586132526397705,1.0,-2.7213611602783203,0.2012019753456115,2.520159244537353,-0.4126655459403991,0.8407405018806458,0.8407405018806458,0.0,156.44064331054688,139.0,52858.69140625,0.0,1876.461181640625,1.0,279.7579040527344,283.37213134765625,299.1556701660156,302.6193542480469,293.1499938964844,293.1499938964844,280.04998779296875,39301.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850549221038818,1.0,0.0,0.0,3.493600606918335,3.493623733520508,8.144038474711124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.232421875,0.0,1389.673828125,1895.4371337890625,0.0,2335.64208984375,0.8736516237258911,1.0,0.0,3.0,1.0,0.0
17752920,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7854860424995422,0.3214942812919616,0.2924985587596893,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8544983863830566,0.4185456931591034,0.3991056978702545,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8403070569038391,0.3967990577220917,0.2797560393810272,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8292006254196167,0.3801113665103912,0.3629752099514007,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6763734221458435,0.2032413929700851,0.9323853850364684,284.9071044921875,284.95001220703125,298.7767944335937,296.1417541503906,297.5338134765625,297.1698913574219,284.9097595214844,1.0,0.5371740460395813,1.0,0.1500000059604644,0.8586132526397705,1.0,-2.7213611602783203,0.2012019753456115,2.520159244537353,-0.4126655459403991,0.8407405018806458,0.8407405018806458,0.0,156.44064331054688,139.0,52858.69140625,0.0,1876.461181640625,1.0,279.7579040527344,283.37213134765625,299.1556701660156,302.6193542480469,293.1499938964844,293.1499938964844,280.04998779296875,39301.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850549221038818,1.0,0.0,0.0,3.493600606918335,3.493623733520508,8.144038474711124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.232421875,0.0,1389.673828125,1895.4371337890625,0.0,2335.64208984375,0.8736516237258911,1.0,0.0,3.0,1.0,0.0
17752980,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7957531213760376,0.3222661912441253,0.2926611602306366,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8656051754951477,0.4199144542217254,0.399865984916687,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8506771326065063,0.3978511989116668,0.2800840139389038,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8394525647163391,0.3814443051815033,0.3637215495109558,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6852002739906311,0.2035350948572158,0.9316301941871644,285.0143127441406,284.95001220703125,298.83447265625,296.1727600097656,297.5500183105469,297.173828125,285.0128479003906,1.0,0.5322986245155334,1.0,0.1500000059604644,0.8548099398612976,1.0,-2.7228479385375977,0.2016687095165252,2.521179437637329,-0.4125929176807403,0.9420393109321594,0.9420393109321594,0.0,148.70962524414062,127.0,52403.64453125,0.0,1842.8753662109373,1.0,280.04132080078125,283.486572265625,299.14483642578125,302.5101928710937,293.1499938964844,293.1499938964844,279.75,32826.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754907011985779,1.0,0.0,0.0,3.637048959732056,3.637072086334229,8.826561952446355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4384765625,0.0,1495.1494140625,1895.4371337890625,0.0,2249.75,0.9000878930091858,1.0,0.0,3.0,1.0,0.0
17753040,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7957531213760376,0.3222661912441253,0.2926611602306366,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8656051754951477,0.4199144542217254,0.399865984916687,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8506771326065063,0.3978511989116668,0.2800840139389038,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8394525647163391,0.3814443051815033,0.3637215495109558,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6852002739906311,0.2035350948572158,0.9316301941871644,285.0143127441406,284.95001220703125,298.83447265625,296.1727600097656,297.5500183105469,297.173828125,285.0128479003906,1.0,0.5322986245155334,1.0,0.1500000059604644,0.8548099398612976,1.0,-2.7228479385375977,0.2016687095165252,2.521179437637329,-0.4125929176807403,0.9420393109321594,0.9420393109321594,0.0,148.70962524414062,127.0,52403.64453125,0.0,1842.8753662109373,1.0,280.04132080078125,283.486572265625,299.14483642578125,302.5101928710937,293.1499938964844,293.1499938964844,279.75,32826.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754907011985779,1.0,0.0,0.0,3.637048959732056,3.637072086334229,8.826561952446355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4384765625,0.0,1495.1494140625,1895.4371337890625,0.0,2249.75,0.9000878930091858,1.0,0.0,3.0,1.0,0.0
17753100,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8022691011428833,0.32230344414711,0.2927426695823669,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8727372288703918,0.4203137457370758,0.4002576470375061,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8573691248893738,0.3980527818202972,0.2802525758743286,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8460079431533813,0.3818531334400177,0.3641037940979004,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6908924579620361,0.2035696357488632,0.9313647747039796,284.8770751953125,284.95001220703125,298.8633117675781,296.188232421875,297.55633544921875,297.17364501953125,284.8716735839844,1.0,0.5294091701507568,1.0,0.1500000059604644,0.8529082536697388,1.0,-2.723764419555664,0.201925978064537,2.521838426589966,-0.4124805033206939,0.8509559631347656,0.8509559631347656,0.0,144.1326904296875,127.0,53281.86328125,0.0,1823.0228271484373,1.0,279.7977905273437,283.3312072753906,299.22052001953125,302.74951171875,293.1499938964844,293.1499938964844,279.75,37230.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819704413414001,1.0,0.0,0.0,3.612013578414917,3.612037420272827,8.705466143510421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2490234375,0.0,1500.4237060546875,1895.4371337890625,0.0,2307.849853515625,0.8952473402023315,1.0,0.0,3.0,1.0,0.0
17753160,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8086737394332886,0.32216277718544,0.2924649119377136,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8800143003463745,0.4205382466316223,0.4003165364265442,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8641864061355591,0.398071825504303,0.2801516950130462,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8527249097824097,0.3821060359477997,0.3641856014728546,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6966321468353271,0.2035079449415207,0.930323600769043,284.9010009765625,284.95001220703125,298.89215087890625,296.20367431640625,297.5614318847656,297.1717834472656,284.9041748046875,1.0,0.5261791944503784,1.0,0.1500000059604644,0.851004421710968,1.0,-2.722229480743408,0.2018674910068512,2.52036190032959,-0.4121610224246979,0.8443933725357056,0.8443933725357056,0.0,139.52137756347656,115.0,53010.1484375,0.0,1799.2947998046875,1.0,279.7577819824219,283.3635559082031,299.223876953125,302.7001342773437,293.1499938964844,293.1499938964844,280.04998779296875,39174.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837005257606506,1.0,0.0,0.0,3.511072874069214,3.511096239089966,8.225702572417504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.9638671875,0.0,1406.8753662109375,1895.4371337890625,0.0,2323.427978515625,0.8772006034851074,1.0,0.0,3.0,1.0,0.0
17753220,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8248471021652222,0.3229784965515136,0.2925412058830261,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8993828296661377,0.4219291806221008,0.4009671211242676,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8826850652694702,0.3991498649120331,0.2804000675678253,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8708656430244446,0.3834697902202606,0.3648330271244049,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7116862535476685,0.2038789689540863,0.9293692708015442,285.0121459960937,284.95001220703125,298.9498291015625,296.2344665527344,297.57781982421875,297.17596435546875,285.0107421875,1.0,0.5193150639533997,1.0,0.1500000059604644,0.8471966981887817,1.0,-2.7230260372161865,0.202263206243515,2.52076268196106,-0.4120080471038818,0.946077287197113,0.946077287197113,0.0,128.91249084472656,103.0,52545.35546875,0.0,1751.2626953125,1.0,280.0414733886719,283.4815368652344,299.2084350585937,302.5843200683594,293.1499938964844,293.1499938964844,279.75,32849.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744417786598206,1.0,0.0,0.0,3.652310609817505,3.652333974838257,8.900792636268307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.2890625,0.0,1512.155517578125,1895.4371337890625,0.0,2240.3828125,0.903536856174469,1.0,0.0,3.0,1.0,0.0
17753280,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8248471021652222,0.3229784965515136,0.2925412058830261,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8993828296661377,0.4219291806221008,0.4009671211242676,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8826850652694702,0.3991498649120331,0.2804000675678253,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8708656430244446,0.3834697902202606,0.3648330271244049,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7116862535476685,0.2038789689540863,0.9293692708015442,285.0121459960937,284.95001220703125,298.9498291015625,296.2344665527344,297.57781982421875,297.17596435546875,285.0107421875,1.0,0.5193150639533997,1.0,0.1500000059604644,0.8471966981887817,1.0,-2.7230260372161865,0.202263206243515,2.52076268196106,-0.4120080471038818,0.946077287197113,0.946077287197113,0.0,128.91249084472656,103.0,52545.35546875,0.0,1751.2626953125,1.0,280.0414733886719,283.4815368652344,299.2084350585937,302.5843200683594,293.1499938964844,293.1499938964844,279.75,32849.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744417786598206,1.0,0.0,0.0,3.652310609817505,3.652333974838257,8.900792636268307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.2890625,0.0,1512.155517578125,1895.4371337890625,0.0,2240.3828125,0.903536856174469,1.0,0.0,3.0,1.0,0.0
17753340,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8434911966323853,0.3229400813579559,0.2923383116722107,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9240100383758544,0.4226022362709045,0.4013936519622803,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9049011468887328,0.3994207382202148,0.2804516553878784,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8929027915000916,0.3841791450977325,0.365274041891098,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7278956174850464,0.2039256244897842,0.928087592124939,284.8991394042969,284.95001220703125,299.0074462890625,296.2651672363281,297.58941650390625,297.1742248535156,284.9020690917969,1.0,0.5120018720626831,1.0,0.1500000059604644,0.8433889746665955,1.0,-2.722352981567383,0.2024733126163482,2.5198795795440674,-0.4115489721298218,0.846990704536438,0.846990704536438,0.0,118.05089569091795,91.0,53163.69921875,0.0,1699.854736328125,1.0,279.7576599121094,283.3583679199219,299.2853698730469,302.7716369628906,293.1499938964844,293.1499938964844,280.04998779296875,39141.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826537489891052,1.0,0.0,0.0,3.5263442993164062,3.526367664337158,8.297413387481356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.74658203125,0.0,1422.6085205078125,1895.4371337890625,0.0,2313.999267578125,0.8805845975875854,1.0,0.0,3.0,1.0,0.0
17753400,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8434911966323853,0.3229400813579559,0.2923383116722107,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9240100383758544,0.4226022362709045,0.4013936519622803,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9049011468887328,0.3994207382202148,0.2804516553878784,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8929027915000916,0.3841791450977325,0.365274041891098,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7278956174850464,0.2039256244897842,0.928087592124939,284.8991394042969,284.95001220703125,299.0074462890625,296.2651672363281,297.58941650390625,297.1742248535156,284.9020690917969,1.0,0.5120018720626831,1.0,0.1500000059604644,0.8433889746665955,1.0,-2.722352981567383,0.2024733126163482,2.5198795795440674,-0.4115489721298218,0.846990704536438,0.846990704536438,0.0,118.05089569091795,91.0,53163.69921875,0.0,1699.854736328125,1.0,279.7576599121094,283.3583679199219,299.2853698730469,302.7716369628906,293.1499938964844,293.1499938964844,280.04998779296875,39141.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826537489891052,1.0,0.0,0.0,3.5263442993164062,3.526367664337158,8.297413387481356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.74658203125,0.0,1422.6085205078125,1895.4371337890625,0.0,2313.999267578125,0.8805845975875854,1.0,0.0,3.0,1.0,0.0
17753460,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8690398335456848,0.323826789855957,0.2924402952194214,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9570239186286926,0.4240615665912628,0.4020654559135437,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9371885061264038,0.4005604982376098,0.2807124555110931,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9234941601753236,0.3856001794338226,0.365934282541275,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7486426830291748,0.2043636292219162,0.927255928516388,285.0123291015625,284.95001220703125,299.06500244140625,296.29571533203125,297.6060485839844,297.1787414550781,285.0109558105469,1.0,0.5044020414352417,1.0,0.1500000059604644,0.8395735025405884,1.0,-2.72338342666626,0.2029195576906204,2.5204639434814453,-0.4113923907279968,0.9493747353553772,0.9493747353553772,0.0,106.46241760253906,79.0,52682.4765625,0.0,1647.584228515625,1.0,280.04156494140625,283.4787902832031,299.2696533203125,302.6546630859375,293.1499938964844,293.1499938964844,279.75,32882.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733822464942932,1.0,0.0,0.0,3.664850950241089,3.66487455368042,8.962020388025849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.8583984375,0.0,1526.3336181640625,1895.4371337890625,0.0,2230.931396484375,0.9063859581947328,1.0,0.0,3.0,1.0,0.0
17753520,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8690398335456848,0.323826789855957,0.2924402952194214,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9570239186286926,0.4240615665912628,0.4020654559135437,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9371885061264038,0.4005604982376098,0.2807124555110931,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9234941601753236,0.3856001794338226,0.365934282541275,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7486426830291748,0.2043636292219162,0.927255928516388,285.0123291015625,284.95001220703125,299.06500244140625,296.29571533203125,297.6060485839844,297.1787414550781,285.0109558105469,1.0,0.5044020414352417,1.0,0.1500000059604644,0.8395735025405884,1.0,-2.72338342666626,0.2029195576906204,2.5204639434814453,-0.4113923907279968,0.9493747353553772,0.9493747353553772,0.0,106.46241760253906,79.0,52682.4765625,0.0,1647.584228515625,1.0,280.04156494140625,283.4787902832031,299.2696533203125,302.6546630859375,293.1499938964844,293.1499938964844,279.75,32882.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733822464942932,1.0,0.0,0.0,3.664850950241089,3.66487455368042,8.962020388025849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.8583984375,0.0,1526.3336181640625,1895.4371337890625,0.0,2230.931396484375,0.9063859581947328,1.0,0.0,3.0,1.0,0.0
17753580,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9018564820289612,0.3238474428653717,0.2922737002372741,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9905184507369996,0.4247996509075165,0.4025335609912872,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9742593765258788,0.4008840322494507,0.2807872891426086,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9625158905982972,0.3863570988178253,0.3664019703865051,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.775816798210144,0.2044672667980194,0.9261370897293092,284.8982238769531,284.95001220703125,299.1224975585937,296.3261108398437,297.6177978515625,297.1771850585937,284.90118408203125,1.0,0.4966229498386383,1.0,0.1500000059604644,0.8357580304145813,1.0,-2.72305965423584,0.2031955420970916,2.519864082336426,-0.4109382629394531,0.8493385314941406,0.8493385314941406,0.0,95.0345458984375,97.0,53314.30859375,0.0,1594.0687255859375,1.0,279.7575378417969,283.3544006347656,299.3463439941406,302.8425598144531,293.1499938964844,293.1499938964844,280.04998779296875,39145.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815980315208435,1.0,0.0,0.0,3.5400283336639404,3.5400519371032715,8.361934646927693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9453125,0.0,1437.0506591796875,1895.4371337890625,0.0,2304.49951171875,0.8835958242416382,1.0,0.0,3.0,1.0,0.0
17753640,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9018564820289612,0.3238474428653717,0.2922737002372741,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9905184507369996,0.4247996509075165,0.4025335609912872,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9742593765258788,0.4008840322494507,0.2807872891426086,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9625158905982972,0.3863570988178253,0.3664019703865051,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.775816798210144,0.2044672667980194,0.9261370897293092,284.8982238769531,284.95001220703125,299.1224975585937,296.3261108398437,297.6177978515625,297.1771850585937,284.90118408203125,1.0,0.4966229498386383,1.0,0.1500000059604644,0.8357580304145813,1.0,-2.72305965423584,0.2031955420970916,2.519864082336426,-0.4109382629394531,0.8493385314941406,0.8493385314941406,0.0,95.0345458984375,97.0,53314.30859375,0.0,1594.0687255859375,1.0,279.7575378417969,283.3544006347656,299.3463439941406,302.8425598144531,293.1499938964844,293.1499938964844,280.04998779296875,39145.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815980315208435,1.0,0.0,0.0,3.5400283336639404,3.5400519371032715,8.361934646927693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9453125,0.0,1437.0506591796875,1895.4371337890625,0.0,2304.49951171875,0.8835958242416382,1.0,0.0,3.0,1.0,0.0
17753700,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9063355922698976,0.3242196142673492,0.292335033416748,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9943404197692872,0.4254707992076874,0.4029091000556946,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9786078929901124,0.4013826251029968,0.2809303700923919,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9673994183540344,0.3870067894458771,0.3667775988578796,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7795430421829224,0.2046535909175872,0.926261067390442,285.0243225097656,284.95001220703125,299.15118408203125,296.3412170410156,297.6255187988281,297.1786499023437,285.0286865234375,1.0,0.4965430796146393,1.0,0.1500000059604644,0.8338503241539001,1.0,-2.7243478298187256,0.2035305202007293,2.520817279815674,-0.4109869003295898,0.9362930655479432,0.9362930655479432,0.0,93.78822326660156,97.0,52656.13671875,0.0,1590.1400146484375,1.0,279.9996032714844,283.4924011230469,299.30389404296875,302.6498413085937,293.1499938964844,293.1499938964844,280.04998779296875,33944.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747360467910767,1.0,0.0,0.0,3.595312118530273,3.5953352451324463,8.625146392660099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.6982421875,0.0,1458.0216064453125,1895.4371337890625,0.0,2243.00927734375,0.893625795841217,1.0,0.0,3.0,1.0,0.0
17753760,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9037075042724608,0.3247498273849487,0.2928209602832794,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9923268556594848,0.4263070523738861,0.4036963582038879,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9761553406715392,0.4020484685897827,0.2813966572284698,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9648669362068176,0.387802243232727,0.3675325214862823,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7772970795631409,0.2049265801906585,0.9275612235069276,285.0175476074219,284.95001220703125,299.1798400878906,296.3562927246094,297.6343078613281,297.1816101074219,285.0157470703125,1.0,0.4980798959732055,1.0,0.1500000059604644,0.8319502472877502,1.0,-2.728904485702514,0.2042948007583618,2.524609565734864,-0.4112665057182312,0.9568352103233336,0.9568352103233336,0.0,94.857421875,115.0,52897.1015625,0.0,1601.6650390625,1.0,280.0422058105469,283.4789123535156,299.33026123046875,302.7274475097656,293.1499938964844,293.1499938964844,279.75,32718.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724025845527649,1.0,0.0,0.0,3.681015729904175,3.681039571762085,9.041253292707552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.0947265625,0.0,1543.1856689453125,1895.4371337890625,0.0,2222.203125,0.9098289012908936,1.0,0.0,3.0,1.0,0.0
