time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753820,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8813381195068359,0.324644386768341,0.2932930886745453,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9719207286834716,0.4269947409629822,0.40489661693573,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.952521800994873,0.4022816121578216,0.2819882333278656,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9401816129684448,0.3884781301021576,0.3687054514884949,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7587119340896606,0.2049363404512405,0.9297216534614564,284.900146484375,284.95001220703125,299.237060546875,296.3862609863281,297.64508056640625,297.1789245605469,284.9031982421875,1.0,0.5044149160385132,1.0,0.1500000059604644,0.8281501531600952,1.0,-2.7356364727020264,0.2055191844701767,2.5301172733306885,-0.4114430546760559,0.857164204120636,0.857164204120636,0.0,102.57652282714844,133.0,53678.95703125,0.0,1647.3905029296875,1.0,279.75738525390625,283.3492431640625,299.4089050292969,302.9261779785156,293.1499938964844,293.1499938964844,280.04998779296875,38845.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811191082000732,1.0,0.0,0.0,3.569157600402832,3.569181442260742,8.500114176968054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.326171875,0.0,1465.8895263671875,1895.4371337890625,0.0,2300.194091796875,0.8897630572319031,1.0,0.0,3.0,1.0,0.0
17753880,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8813381195068359,0.324644386768341,0.2932930886745453,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9719207286834716,0.4269947409629822,0.40489661693573,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.952521800994873,0.4022816121578216,0.2819882333278656,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9401816129684448,0.3884781301021576,0.3687054514884949,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7587119340896606,0.2049363404512405,0.9297216534614564,284.900146484375,284.95001220703125,299.237060546875,296.3862609863281,297.64508056640625,297.1789245605469,284.9031982421875,1.0,0.5044149160385132,1.0,0.1500000059604644,0.8281501531600952,1.0,-2.7356364727020264,0.2055191844701767,2.5301172733306885,-0.4114430546760559,0.857164204120636,0.857164204120636,0.0,102.57652282714844,133.0,53678.95703125,0.0,1647.3905029296875,1.0,279.75738525390625,283.3492431640625,299.4089050292969,302.9261779785156,293.1499938964844,293.1499938964844,280.04998779296875,38845.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811191082000732,1.0,0.0,0.0,3.569157600402832,3.569181442260742,8.500114176968054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.326171875,0.0,1465.8895263671875,1895.4371337890625,0.0,2300.194091796875,0.8897630572319031,1.0,0.0,3.0,1.0,0.0
17753940,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8542333245277405,0.3253278434276581,0.2940940260887146,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9405866861343384,0.4284104704856872,0.4064318239688873,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.919108271598816,0.4032590091228485,0.2828213572502136,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.907464563846588,0.3897482454776764,0.370150625705719,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7365336418151855,0.2052097171545028,0.9325803518295288,285.0227355957031,284.95001220703125,299.2940979003906,296.416015625,297.6601257324219,297.1815490722656,285.0207824707031,1.0,0.513608455657959,1.0,0.1500000059604644,0.8243500590324402,1.0,-2.744609832763672,0.2070587128400802,2.537551164627075,-0.4119850099086761,0.9694857001304626,0.9694857001304626,0.0,114.33340454101562,151.0,53297.44921875,0.0,1715.556396484375,1.0,280.0427551269531,283.47576904296875,299.3926086425781,302.8152160644531,293.1499938964844,293.1499938964844,279.75,32603.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724949717521667,1.0,0.0,0.0,3.713166475296021,3.7131905555725098,9.199879968946334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.0830078125,0.0,1578.7333984375,1895.4371337890625,0.0,2223.026123046875,0.9168740510940552,1.0,0.0,3.0,1.0,0.0
17754000,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8542333245277405,0.3253278434276581,0.2940940260887146,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9405866861343384,0.4284104704856872,0.4064318239688873,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.919108271598816,0.4032590091228485,0.2828213572502136,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.907464563846588,0.3897482454776764,0.370150625705719,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7365336418151855,0.2052097171545028,0.9325803518295288,285.0227355957031,284.95001220703125,299.2940979003906,296.416015625,297.6601257324219,297.1815490722656,285.0207824707031,1.0,0.513608455657959,1.0,0.1500000059604644,0.8243500590324402,1.0,-2.744609832763672,0.2070587128400802,2.537551164627075,-0.4119850099086761,0.9694857001304626,0.9694857001304626,0.0,114.33340454101562,151.0,53297.44921875,0.0,1715.556396484375,1.0,280.0427551269531,283.47576904296875,299.3926086425781,302.8152160644531,293.1499938964844,293.1499938964844,279.75,32603.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724949717521667,1.0,0.0,0.0,3.713166475296021,3.7131905555725098,9.199879968946334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.0830078125,0.0,1578.7333984375,1895.4371337890625,0.0,2223.026123046875,0.9168740510940552,1.0,0.0,3.0,1.0,0.0
17754060,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8279969096183777,0.3249678909778595,0.2946161925792694,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9063602685928344,0.4290451407432556,0.4078583419322967,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8875375390052795,0.4032348096370697,0.2834554612636566,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8776639103889465,0.3901779651641845,0.3713917136192322,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7143979668617249,0.2050201743841171,0.9351877570152284,284.8974609375,284.95001220703125,299.3509521484375,296.4454650878906,297.66943359375,297.17706298828125,284.9004821777344,1.0,0.5244088768959045,1.0,0.1500000059604644,0.8206202983856201,1.0,-2.7523458003997803,0.2084412574768066,2.5439045429229736,-0.4122211337089538,0.8656599521636963,0.8656599521636963,0.0,129.13656616210938,169.0,54143.6171875,0.0,1796.57080078125,1.0,279.7571105957031,283.3377685546875,299.4701538085937,303.0174255371094,293.1499938964844,293.1499938964844,280.04998779296875,38707.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816216349601746,1.0,0.0,0.0,3.611129522323608,3.6111536026000977,8.701205160832615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.4970703125,0.0,1510.3961181640625,1895.4371337890625,0.0,2304.712158203125,0.898867130279541,1.0,0.0,3.0,1.0,0.0
17754120,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8279969096183777,0.3249678909778595,0.2946161925792694,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9063602685928344,0.4290451407432556,0.4078583419322967,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8875375390052795,0.4032348096370697,0.2834554612636566,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8776639103889465,0.3901779651641845,0.3713917136192322,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7143979668617249,0.2050201743841171,0.9351877570152284,284.8974609375,284.95001220703125,299.3509521484375,296.4454650878906,297.66943359375,297.17706298828125,284.9004821777344,1.0,0.5244088768959045,1.0,0.1500000059604644,0.8206202983856201,1.0,-2.7523458003997803,0.2084412574768066,2.5439045429229736,-0.4122211337089538,0.8656599521636963,0.8656599521636963,0.0,129.13656616210938,169.0,54143.6171875,0.0,1796.57080078125,1.0,279.7571105957031,283.3377685546875,299.4701538085937,303.0174255371094,293.1499938964844,293.1499938964844,280.04998779296875,38707.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816216349601746,1.0,0.0,0.0,3.611129522323608,3.6111536026000977,8.701205160832615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.4970703125,0.0,1510.3961181640625,1895.4371337890625,0.0,2304.712158203125,0.898867130279541,1.0,0.0,3.0,1.0,0.0
17754180,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8051232099533081,0.3254487216472626,0.2953730821609497,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8799684643745422,0.4304491281509399,0.4095393419265747,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8617770671844482,0.4039972722530365,0.2842456102371216,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8528352975845337,0.3912332952022552,0.3727819621562958,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6930023431777954,0.2051209509372711,0.9380267858505248,285.0247802734375,284.95001220703125,299.4075927734375,296.47467041015625,297.6833801269531,297.178466796875,285.0229187011719,1.0,0.5360133051872253,1.0,0.1500000059604644,0.8168905377388,1.0,-2.761300802230835,0.2100055515766143,2.551295042037964,-0.41269251704216,0.981086492538452,0.981086492538452,0.0,145.21128845214844,187.0,53722.19921875,0.0,1885.924560546875,1.0,280.0430603027344,283.4695739746094,299.4520874023437,302.90252685546875,293.1499938964844,293.1499938964844,279.75,32675.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731555700302124,1.0,0.0,0.0,3.749762535095215,3.7497870922088623,9.382116559208952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.462890625,0.0,1621.4632568359375,1895.4371337890625,0.0,2228.911376953125,0.9252014756202698,1.0,0.0,3.0,1.0,0.0
17754240,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8051232099533081,0.3254487216472626,0.2953730821609497,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8799684643745422,0.4304491281509399,0.4095393419265747,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8617770671844482,0.4039972722530365,0.2842456102371216,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8528352975845337,0.3912332952022552,0.3727819621562958,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6930023431777954,0.2051209509372711,0.9380267858505248,285.0247802734375,284.95001220703125,299.4075927734375,296.47467041015625,297.6833801269531,297.178466796875,285.0229187011719,1.0,0.5360133051872253,1.0,0.1500000059604644,0.8168905377388,1.0,-2.761300802230835,0.2100055515766143,2.551295042037964,-0.41269251704216,0.981086492538452,0.981086492538452,0.0,145.21128845214844,187.0,53722.19921875,0.0,1885.924560546875,1.0,280.0430603027344,283.4695739746094,299.4520874023437,302.90252685546875,293.1499938964844,293.1499938964844,279.75,32675.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731555700302124,1.0,0.0,0.0,3.749762535095215,3.7497870922088623,9.382116559208952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.462890625,0.0,1621.4632568359375,1895.4371337890625,0.0,2228.911376953125,0.9252014756202698,1.0,0.0,3.0,1.0,0.0
17754300,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7942008376121521,0.3253233730792999,0.2958146631717682,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8684359788894653,0.4308665096759796,0.4104732573032379,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8506574630737305,0.4040416181087494,0.284696489572525,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8421728610992432,0.3914875388145447,0.3735483586788177,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6832969188690186,0.2050257623195648,0.9396714568138124,284.88140869140625,284.95001220703125,299.4358215332031,296.4891357421875,297.6885070800781,297.17694091796875,284.8750305175781,1.0,0.5420374870300293,1.0,0.1500000059604644,0.8150256872177124,1.0,-2.766397953033448,0.2108746320009231,2.55552339553833,-0.4128676652908325,0.8884661197662354,0.8884661197662354,0.0,153.63795471191406,187.0,54770.73046875,0.0,1933.6224365234373,1.0,279.79522705078125,283.304931640625,299.5260314941406,303.14892578125,293.1499938964844,293.1499938964844,279.75,36390.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800697088241577,1.0,0.0,0.0,3.740382432937622,3.740407466888428,9.33523608637188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.755859375,0.0,1639.0625,1895.4371337890625,0.0,2290.76611328125,0.9237537980079652,1.0,0.0,3.0,1.0,0.0
17754360,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7831628322601318,0.3249456286430359,0.2958618998527527,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8571245670318604,0.4310509264469147,0.4110512733459472,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8397692441940308,0.4038346409797668,0.2848540544509887,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8317258358001709,0.3915174603462219,0.3739822506904602,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6736376285552979,0.2047864645719528,0.940458595752716,284.89324951171875,284.95001220703125,299.4639892578125,296.5035400390625,297.69195556640625,297.1732177734375,284.89654541015625,1.0,0.5479986667633057,1.0,0.1500000059604644,0.8131753206253052,1.0,-2.7688090801239014,0.2113891839981079,2.557419776916504,-0.4128101766109466,0.8729208111763,0.8729208111763,0.0,162.59780883789062,175.0,54588.2734375,0.0,1979.728515625,1.0,279.7567749023437,283.3254699707031,299.5285949707031,303.1051940917969,293.1499938964844,293.1499938964844,280.04998779296875,38749.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822824716567993,1.0,0.0,0.0,3.652524709701538,3.6525490283966064,8.901836281438591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.8974609375,0.0,1556.56298828125,1895.4371337890625,0.0,2310.657470703125,0.9079468846321106,1.0,0.0,3.0,1.0,0.0
17754420,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7775729298591614,0.3253732025623321,0.2961343824863434,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8518608808517456,0.4324561059474945,0.4122883379459381,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8343995809555054,0.404543787240982,0.2852707803249359,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8266766667366028,0.392504870891571,0.3748561143875122,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6685519814491272,0.204801857471466,0.940794825553894,285.02301025390625,284.95001220703125,299.5201416015625,296.5321044921875,297.7056884765625,297.174560546875,285.0210266113281,1.0,0.5510107278823853,1.0,0.1500000059604644,0.8094745874404907,1.0,-2.7725772857666016,0.2122903615236282,2.5602867603302,-0.41266068816185,0.9886061549186708,0.9886061549186708,0.0,167.79148864746094,163.0,54053.015625,0.0,2010.30908203125,1.0,280.0433349609375,283.4610900878906,299.50885009765625,302.98297119140625,293.1499938964844,293.1499938964844,279.75,32875.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736895680427551,1.0,0.0,0.0,3.782536506652832,3.7825613021850586,9.546837418383802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2353515625,0.0,1661.45263671875,1895.4371337890625,0.0,2233.672119140625,0.9327366948127748,1.0,0.0,3.0,1.0,0.0
17754480,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7775729298591614,0.3253732025623321,0.2961343824863434,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8518608808517456,0.4324561059474945,0.4122883379459381,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8343995809555054,0.404543787240982,0.2852707803249359,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8266766667366028,0.392504870891571,0.3748561143875122,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6685519814491272,0.204801857471466,0.940794825553894,285.02301025390625,284.95001220703125,299.5201416015625,296.5321044921875,297.7056884765625,297.174560546875,285.0210266113281,1.0,0.5510107278823853,1.0,0.1500000059604644,0.8094745874404907,1.0,-2.7725772857666016,0.2122903615236282,2.5602867603302,-0.41266068816185,0.9886061549186708,0.9886061549186708,0.0,167.79148864746094,163.0,54053.015625,0.0,2010.30908203125,1.0,280.0433349609375,283.4610900878906,299.50885009765625,302.98297119140625,293.1499938964844,293.1499938964844,279.75,32875.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736895680427551,1.0,0.0,0.0,3.782536506652832,3.7825613021850586,9.546837418383802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2353515625,0.0,1661.45263671875,1895.4371337890625,0.0,2233.672119140625,0.9327366948127748,1.0,0.0,3.0,1.0,0.0
17754540,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7797452807426453,0.3249624073505401,0.2959589958190918,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.85484778881073,0.4331488013267517,0.4131105244159698,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8367677927017212,0.4044488668441772,0.2853497862815857,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8292549848556519,0.3928345143795013,0.3753199279308319,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6703394651412964,0.2045131027698516,0.9396977424621582,284.8869934082031,284.95001220703125,299.57598876953125,296.560302734375,297.7148742675781,297.17041015625,284.8901062011719,1.0,0.5495028495788574,1.0,0.1500000059604644,0.8057737946510315,1.0,-2.772697687149048,0.2127148509025573,2.5599827766418457,-0.4120367765426636,0.8744882941246033,0.8744882941246033,0.0,165.75497436523438,151.0,54799.59765625,0.0,2000.8846435546875,1.0,279.7563781738281,283.31475830078125,299.58282470703125,303.1758728027344,293.1499938964844,293.1499938964844,280.04998779296875,39040.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823237180709839,1.0,0.0,0.0,3.6772539615631104,3.677278757095337,9.022783160617108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.306640625,0.0,1586.6190185546875,1895.4371337890625,0.0,2311.028564453125,0.9135569334030152,1.0,0.0,3.0,1.0,0.0
17754600,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7797452807426453,0.3249624073505401,0.2959589958190918,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.85484778881073,0.4331488013267517,0.4131105244159698,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8367677927017212,0.4044488668441772,0.2853497862815857,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8292549848556519,0.3928345143795013,0.3753199279308319,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6703394651412964,0.2045131027698516,0.9396977424621582,284.8869934082031,284.95001220703125,299.57598876953125,296.560302734375,297.7148742675781,297.17041015625,284.8901062011719,1.0,0.5495028495788574,1.0,0.1500000059604644,0.8057737946510315,1.0,-2.772697687149048,0.2127148509025573,2.5599827766418457,-0.4120367765426636,0.8744882941246033,0.8744882941246033,0.0,165.75497436523438,151.0,54799.59765625,0.0,2000.8846435546875,1.0,279.7563781738281,283.31475830078125,299.58282470703125,303.1758728027344,293.1499938964844,293.1499938964844,280.04998779296875,39040.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823237180709839,1.0,0.0,0.0,3.6772539615631104,3.677278757095337,9.022783160617108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.306640625,0.0,1586.6190185546875,1895.4371337890625,0.0,2311.028564453125,0.9135569334030152,1.0,0.0,3.0,1.0,0.0
17754660,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7875805497169495,0.3255850076675415,0.295954555273056,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.863752543926239,0.4347281754016876,0.4140397012233734,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8446967601776123,0.4053232073783874,0.2855291962623596,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8372218012809753,0.3939638435840606,0.3758500516414642,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6769782900810242,0.2046864777803421,0.93846333026886,285.0200500488281,284.95001220703125,299.63153076171875,296.5881042480469,297.7300720214844,297.1737365722656,285.0182189941406,1.0,0.5453279614448547,1.0,0.1500000059604644,0.8020458817481995,1.0,-2.7731709480285645,0.2132080793380737,2.5599629878997803,-0.4116414189338684,0.9893373847007751,0.9893373847007751,0.0,159.19712829589844,139.0,54176.984375,0.0,1970.65771484375,1.0,280.0434265136719,283.4554138183594,299.56207275390625,303.0453796386719,293.1499938964844,293.1499938964844,279.75,33097.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731228470802307,1.0,0.0,0.0,3.7973825931549072,3.797407627105713,9.621926437830552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.48828125,0.0,1680.81396484375,1895.4371337890625,0.0,2228.619384765625,0.9362494945526124,1.0,0.0,3.0,1.0,0.0
17754720,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7875805497169495,0.3255850076675415,0.295954555273056,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.863752543926239,0.4347281754016876,0.4140397012233734,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8446967601776123,0.4053232073783874,0.2855291962623596,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8372218012809753,0.3939638435840606,0.3758500516414642,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6769782900810242,0.2046864777803421,0.93846333026886,285.0200500488281,284.95001220703125,299.63153076171875,296.5881042480469,297.7300720214844,297.1737365722656,285.0182189941406,1.0,0.5453279614448547,1.0,0.1500000059604644,0.8020458817481995,1.0,-2.7731709480285645,0.2132080793380737,2.5599629878997803,-0.4116414189338684,0.9893373847007751,0.9893373847007751,0.0,159.19712829589844,139.0,54176.984375,0.0,1970.65771484375,1.0,280.0434265136719,283.4554138183594,299.56207275390625,303.0453796386719,293.1499938964844,293.1499938964844,279.75,33097.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731228470802307,1.0,0.0,0.0,3.7973825931549072,3.797407627105713,9.621926437830552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.48828125,0.0,1680.81396484375,1895.4371337890625,0.0,2228.619384765625,0.9362494945526124,1.0,0.0,3.0,1.0,0.0
17754780,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7985115051269531,0.3253503739833832,0.2956992387771606,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8762400150299072,0.4355877041816711,0.4147618114948272,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8559455871582031,0.4053880274295807,0.285532146692276,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8484265804290771,0.3944362998008728,0.3761934340000152,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6865246891975403,0.2045706808567047,0.9369211792945862,284.8861999511719,284.95001220703125,299.68670654296875,296.61553955078125,297.74053955078125,297.1713256835937,284.889404296875,1.0,0.5396630167961121,1.0,0.1500000059604644,0.7983179092407227,1.0,-2.772302627563477,0.2135316580533981,2.558771133422852,-0.4109477996826172,0.8753741979598999,0.8753741979598999,0.0,150.57786560058594,127.0,54898.57421875,0.0,1928.546142578125,1.0,279.7563171386719,283.3115234375,299.6361083984375,303.2358703613281,293.1499938964844,293.1499938964844,280.04998779296875,39163.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813593149185181,1.0,0.0,0.0,3.6870388984680176,3.687063694000244,9.0708653033289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7265625,0.0,1598.6766357421875,1895.4371337890625,0.0,2302.353515625,0.915843427181244,1.0,0.0,3.0,1.0,0.0
17754840,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7985115051269531,0.3253503739833832,0.2956992387771606,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8762400150299072,0.4355877041816711,0.4147618114948272,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8559455871582031,0.4053880274295807,0.285532146692276,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8484265804290771,0.3944362998008728,0.3761934340000152,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6865246891975403,0.2045706808567047,0.9369211792945862,284.8861999511719,284.95001220703125,299.68670654296875,296.61553955078125,297.74053955078125,297.1713256835937,284.889404296875,1.0,0.5396630167961121,1.0,0.1500000059604644,0.7983179092407227,1.0,-2.772302627563477,0.2135316580533981,2.558771133422852,-0.4109477996826172,0.8753741979598999,0.8753741979598999,0.0,150.57786560058594,127.0,54898.57421875,0.0,1928.546142578125,1.0,279.7563171386719,283.3115234375,299.6361083984375,303.2358703613281,293.1499938964844,293.1499938964844,280.04998779296875,39163.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813593149185181,1.0,0.0,0.0,3.6870388984680176,3.687063694000244,9.0708653033289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7265625,0.0,1598.6766357421875,1895.4371337890625,0.0,2302.353515625,0.915843427181244,1.0,0.0,3.0,1.0,0.0
17754900,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8050750494003296,0.3256092965602875,0.2955008745193481,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8838048577308655,0.4363473653793335,0.4150510728359222,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8628326654434204,0.4057693183422088,0.2854721844196319,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8552618026733398,0.3949533402919769,0.3762822449207306,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6922896504402161,0.204662874341011,0.9358890056610109,285.0226745605469,284.95001220703125,299.71417236328125,296.62908935546875,297.747802734375,297.172607421875,285.0274658203125,1.0,0.5364078879356384,1.0,0.1500000059604644,0.7964538931846619,1.0,-2.771201133728028,0.2136113494634628,2.557589769363404,-0.4106437563896179,0.9670820236206056,0.9670820236206056,0.0,145.7173614501953,127.0,54106.38671875,0.0,1903.8568115234373,1.0,280.0029296875,283.46197509765625,299.5917053222656,303.0331420898437,293.1499938964844,293.1499938964844,280.04998779296875,34364.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774459719657898,1.0,0.0,0.0,3.729534387588501,3.729558706283569,9.281164921048912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.451171875,0.0,1610.96533203125,1895.4371337890625,0.0,2240.542724609375,0.9238831400871276,1.0,0.0,3.0,1.0,0.0
17754960,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8131880164146423,0.3260907828807831,0.295677125453949,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8933049440383911,0.4373478293418884,0.4157065451145172,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8716402053833008,0.4063742756843567,0.2856921851634979,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8639492392539978,0.3956692814826965,0.3766872584819793,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6995658278465271,0.2048928141593933,0.9356848001480104,285.0210876464844,284.95001220703125,299.7415466308594,296.6425170898437,297.7566833496094,297.1760559082031,285.0194396972656,1.0,0.5330990552902222,1.0,0.1500000059604644,0.7945820093154907,1.0,-2.7727036476135254,0.2140455842018127,2.5586581230163574,-0.4105428159236908,0.9915424585342408,0.9915424585342408,0.0,140.26600646972656,115.0,54269.61328125,0.0,1880.4521484375,1.0,280.0432434082031,283.4541320800781,299.61590576171875,303.1051940917969,293.1499938964844,293.1499938964844,279.75,33147.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720547914505005,1.0,0.0,0.0,3.804901599884033,3.804926633834839,9.6600660981494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.6591796875,0.0,1690.1790771484375,1895.4371337890625,0.0,2219.106689453125,0.9380897879600524,1.0,0.0,3.0,1.0,0.0
17755020,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8223512768745422,0.3260821998119354,0.2957105338573456,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.904710292816162,0.4380304217338562,0.4163383543491363,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8822790384292603,0.4065321683883667,0.2858239114284515,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8745008707046509,0.396042913198471,0.377022385597229,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7082365155220032,0.2049465924501419,0.9353065490722656,284.86834716796875,284.95001220703125,299.7720642089844,296.6574401855469,297.7635192871094,297.1761474609375,284.8652038574219,1.0,0.5292523503303528,1.0,0.1500000059604644,0.7924854755401611,1.0,-2.7736151218414307,0.2144307494163513,2.5591845512390137,-0.4102550148963928,0.8881020545959473,0.8881020545959473,0.0,134.15199279785156,115.0,55225.12109375,0.0,1852.967041015625,1.0,279.784912109375,283.2843933105469,299.6914978027344,303.3440246582031,293.1499938964844,293.1499938964844,279.75,37474.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790597081184387,1.0,0.0,0.0,3.776554822921753,3.776580333709717,9.516666636955052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.880859375,0.0,1689.9906005859375,1895.4371337890625,0.0,2281.7021484375,0.9326865673065186,1.0,0.0,3.0,1.0,0.0
17755080,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8292450308799744,0.3258955478668213,0.2953935861587524,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9141905903816224,0.438415378332138,0.4165366888046264,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8905833959579468,0.4064735472202301,0.2856696248054504,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.882810652256012,0.3961722552776336,0.376991868019104,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7146968841552734,0.2048953175544738,0.934310793876648,284.88641357421875,284.95001220703125,299.7959899902344,296.6690673828125,297.7676696777344,297.1745910644531,284.8896179199219,1.0,0.5260416269302368,1.0,0.1500000059604644,0.7908382415771484,1.0,-2.7720558643341064,0.2144304364919662,2.557625532150269,-0.4098499715328216,0.8776123523712158,0.8776123523712158,0.0,129.5341033935547,103.0,55008.21875,0.0,1828.73291015625,1.0,279.7562561035156,283.3090515136719,299.68963623046875,303.296630859375,293.1499938964844,293.1499938964844,280.04998779296875,39128.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802761793136597,1.0,0.0,0.0,3.6969385147094727,3.6969635486602783,9.119640935750796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.58984375,0.0,1609.731689453125,1895.4371337890625,0.0,2292.6201171875,0.9180152416229248,1.0,0.0,3.0,1.0,0.0
17755140,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.84992516040802,0.3266535103321075,0.2953388690948486,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9432058930397034,0.4403643906116485,0.4176200330257416,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.915812849998474,0.4074771106243133,0.2858029901981354,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9073559641838074,0.3974152207374573,0.3774448037147522,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.732201099395752,0.2053077220916748,0.93327796459198,285.0225524902344,284.95001220703125,299.8500061035156,296.6951599121094,297.7841491699219,297.1799621582031,285.02081298828125,1.0,0.5186417102813721,1.0,0.1500000059604644,0.7870944142341614,1.0,-2.77274751663208,0.2150161415338516,2.5577313899993896,-0.4094513952732086,0.9952470064163208,0.9952470064163208,0.0,118.0344467163086,91.0,54379.484375,0.0,1775.4571533203125,1.0,280.0435485839844,283.45263671875,299.6688537597656,303.16583251953125,293.1499938964844,293.1499938964844,279.75,33144.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710326910018921,1.0,0.0,0.0,3.814725637435913,3.814750671386719,9.710014410302392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.5615234375,0.0,1701.942138671875,1895.4371337890625,0.0,2210.013916015625,0.9402142763137816,1.0,0.0,3.0,1.0,0.0
17755200,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.84992516040802,0.3266535103321075,0.2953388690948486,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9432058930397034,0.4403643906116485,0.4176200330257416,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.915812849998474,0.4074771106243133,0.2858029901981354,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9073559641838074,0.3974152207374573,0.3774448037147522,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.732201099395752,0.2053077220916748,0.93327796459198,285.0225524902344,284.95001220703125,299.8500061035156,296.6951599121094,297.7841491699219,297.1799621582031,285.02081298828125,1.0,0.5186417102813721,1.0,0.1500000059604644,0.7870944142341614,1.0,-2.77274751663208,0.2150161415338516,2.5577313899993896,-0.4094513952732086,0.9952470064163208,0.9952470064163208,0.0,118.0344467163086,91.0,54379.484375,0.0,1775.4571533203125,1.0,280.0435485839844,283.45263671875,299.6688537597656,303.16583251953125,293.1499938964844,293.1499938964844,279.75,33144.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710326910018921,1.0,0.0,0.0,3.814725637435913,3.814750671386719,9.710014410302392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.5615234375,0.0,1701.942138671875,1895.4371337890625,0.0,2210.013916015625,0.9402142763137816,1.0,0.0,3.0,1.0,0.0
17755260,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8681589365005493,0.3244295120239258,0.29368856549263,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9667422771453856,0.4393844902515411,0.4170543849468231,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9396514892578124,0.4055066108703613,0.2847042083740234,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9308928847312928,0.3957666754722595,0.3762400448322296,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7461868524551392,0.2030267566442489,0.9244360327720642,284.8740539550781,284.95001220703125,299.9037780761719,296.720947265625,297.7784729003906,297.157470703125,284.87701416015625,1.0,0.5101672410964966,1.0,0.1500000059604644,0.7833682894706726,1.0,-2.756716012954712,0.2133451998233795,2.543370723724365,-0.4071943461894989,0.8689212203025818,0.8689212203025818,0.0,108.56985473632812,79.0,54787.3125,0.0,1706.71142578125,1.0,279.7561950683594,283.2998962402344,299.7392883300781,303.341796875,293.1499938964844,293.1499938964844,280.04998779296875,39753.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789514064788818,1.0,0.0,0.0,3.691108465194702,3.691133499145508,9.09090090317477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.8798828125,0.0,1607.7857666015625,1895.4371337890625,0.0,2280.730712890625,0.9169942736625672,1.0,0.0,3.0,1.0,0.0
17755320,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8681589365005493,0.3244295120239258,0.29368856549263,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9667422771453856,0.4393844902515411,0.4170543849468231,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9396514892578124,0.4055066108703613,0.2847042083740234,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9308928847312928,0.3957666754722595,0.3762400448322296,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7461868524551392,0.2030267566442489,0.9244360327720642,284.8740539550781,284.95001220703125,299.9037780761719,296.720947265625,297.7784729003906,297.157470703125,284.87701416015625,1.0,0.5101672410964966,1.0,0.1500000059604644,0.7833682894706726,1.0,-2.756716012954712,0.2133451998233795,2.543370723724365,-0.4071943461894989,0.8689212203025818,0.8689212203025818,0.0,108.56985473632812,79.0,54787.3125,0.0,1706.71142578125,1.0,279.7561950683594,283.2998962402344,299.7392883300781,303.341796875,293.1499938964844,293.1499938964844,280.04998779296875,39753.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789514064788818,1.0,0.0,0.0,3.691108465194702,3.691133499145508,9.09090090317477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.8798828125,0.0,1607.7857666015625,1895.4371337890625,0.0,2280.730712890625,0.9169942736625672,1.0,0.0,3.0,1.0,0.0
17755380,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8966436982154846,0.3242094218730926,0.2926096320152282,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9948927760124208,0.4401840269565582,0.4169222414493561,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9721933603286744,0.405439168214798,0.2839818000793457,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9645752906799316,0.39579838514328,0.375408262014389,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7682982087135315,0.2019556909799575,0.9161284565925598,285.0033874511719,284.95001220703125,299.9574890136719,296.7465515136719,297.7873229980469,297.15283203125,285.00146484375,1.0,0.5010178089141846,1.0,0.1500000059604644,0.7796421647071838,1.0,-2.743394136428833,0.2120661586523056,2.531327962875366,-0.4056710302829742,0.9718058109283448,0.9718058109283448,0.0,97.5224380493164,97.0,53836.171875,0.0,1635.3067626953125,1.0,280.0433959960937,283.4422912597656,299.7130126953125,303.1826477050781,293.1499938964844,293.1499938964844,279.75,33719.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681734561920166,1.0,0.0,0.0,3.787729501724243,3.787754535675049,9.573069519319688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.3251953125,0.0,1674.157958984375,1895.4371337890625,0.0,2184.635498046875,0.9344441294670104,1.0,0.0,3.0,1.0,0.0
17755440,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8966436982154846,0.3242094218730926,0.2926096320152282,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9948927760124208,0.4401840269565582,0.4169222414493561,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9721933603286744,0.405439168214798,0.2839818000793457,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9645752906799316,0.39579838514328,0.375408262014389,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7682982087135315,0.2019556909799575,0.9161284565925598,285.0033874511719,284.95001220703125,299.9574890136719,296.7465515136719,297.7873229980469,297.15283203125,285.00146484375,1.0,0.5010178089141846,1.0,0.1500000059604644,0.7796421647071838,1.0,-2.743394136428833,0.2120661586523056,2.531327962875366,-0.4056710302829742,0.9718058109283448,0.9718058109283448,0.0,97.5224380493164,97.0,53836.171875,0.0,1635.3067626953125,1.0,280.0433959960937,283.4422912597656,299.7130126953125,303.1826477050781,293.1499938964844,293.1499938964844,279.75,33719.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681734561920166,1.0,0.0,0.0,3.787729501724243,3.787754535675049,9.573069519319688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.3251953125,0.0,1674.157958984375,1895.4371337890625,0.0,2184.635498046875,0.9344441294670104,1.0,0.0,3.0,1.0,0.0
17755500,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9007907509803772,0.3239545226097107,0.2925255298614502,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9984478950500488,0.4404970109462738,0.4172938764095306,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9763835072517396,0.4052925109863281,0.2839801907539367,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9690458178520204,0.395762950181961,0.375469297170639,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7712782621383667,0.2015166729688644,0.9141241312026978,284.8622131347656,284.95001220703125,299.9843139648437,296.7593078613281,297.7918395996094,297.1507568359375,284.8566589355469,1.0,0.5003953576087952,1.0,0.1500000059604644,0.7777791619300842,1.0,-2.741400241851806,0.2120608538389206,2.52933931350708,-0.4052675664424896,0.8736111521720886,0.8736111521720886,0.0,96.13744354248048,97.0,54658.0859375,0.0,1625.9393310546875,1.0,279.794677734375,283.2840270996094,299.7839660644531,303.4109191894531,293.1499938964844,293.1499938964844,279.75,37808.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738048434257507,1.0,0.0,0.0,3.752109289169312,3.7521347999572754,9.393863820150728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.830078125,0.0,1663.6778564453125,1895.4371337890625,0.0,2234.7001953125,0.9271224141120912,1.0,0.0,3.0,1.0,0.0
17755560,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8954357504844666,0.3235328197479248,0.2922216653823852,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9946312308311462,0.4406769275665283,0.4175684154033661,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9712122082710266,0.4049903452396393,0.2838253378868103,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9637065529823304,0.3955994844436645,0.37538743019104,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7665417194366455,0.2010397315025329,0.9122458100318908,284.8854064941406,284.95001220703125,300.0111389160156,296.77203369140625,297.7953491210937,297.1473999023437,284.88922119140625,1.0,0.5012136697769165,1.0,0.1500000059604644,0.7758633494377136,1.0,-2.738818407058716,0.2119866013526916,2.526831865310669,-0.4047788679599762,0.8612732291221619,0.8612732291221619,0.0,97.60853576660156,115.0,54307.578125,0.0,1629.0712890625,1.0,279.7567443847656,283.31793212890625,299.7843017578125,303.35040283203125,293.1499938964844,293.1499938964844,280.04998779296875,39884.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746970653533936,1.0,0.0,0.0,3.6406309604644775,3.640655517578125,8.84395660705195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.4169921875,0.0,1551.757568359375,1895.4371337890625,0.0,2242.6611328125,0.9063270092010498,1.0,0.0,3.0,1.0,0.0
17755620,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8756002187728882,0.3238661587238312,0.2924976348876953,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.97727769613266,0.442145973443985,0.4189355671405792,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.949486255645752,0.4055601954460144,0.2842000424861908,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.941322147846222,0.396280437707901,0.3760374188423157,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7497608661651611,0.2006962150335312,0.9112083911895752,285.018310546875,284.95001220703125,300.064697265625,296.7973937988281,297.8106384277344,297.15118408203125,285.0165710449219,1.0,0.5064531564712524,1.0,0.1500000059604644,0.7720317840576172,1.0,-2.740771770477295,0.2128182202577591,2.527953624725342,-0.4045620262622833,0.9751704335212708,0.9751704335212708,0.0,104.60440063476562,133.0,53707.08203125,0.0,1664.628662109375,1.0,280.0431823730469,283.4566345214844,299.7666015625,303.221435546875,293.1499938964844,293.1499938964844,279.75,33180.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645274996757507,1.0,0.0,0.0,3.76267409324646,3.7626986503601074,9.446838475923868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.4365234375,0.0,1640.4285888671875,1895.4371337890625,0.0,2152.39990234375,0.9284576773643494,1.0,0.0,3.0,1.0,0.0
