time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755680,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8756002187728882,0.3238661587238312,0.2924976348876953,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.97727769613266,0.442145973443985,0.4189355671405792,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.949486255645752,0.4055601954460144,0.2842000424861908,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.941322147846222,0.396280437707901,0.3760374188423157,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7497608661651611,0.2006962150335312,0.9112083911895752,285.018310546875,284.95001220703125,300.064697265625,296.7973937988281,297.8106384277344,297.15118408203125,285.0165710449219,1.0,0.5064531564712524,1.0,0.1500000059604644,0.7720317840576172,1.0,-2.740771770477295,0.2128182202577591,2.527953624725342,-0.4045620262622833,0.9751704335212708,0.9751704335212708,0.0,104.60440063476562,133.0,53707.08203125,0.0,1664.628662109375,1.0,280.0431823730469,283.4566345214844,299.7666015625,303.221435546875,293.1499938964844,293.1499938964844,279.75,33180.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645274996757507,1.0,0.0,0.0,3.76267409324646,3.7626986503601074,9.446838475923868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.4365234375,0.0,1640.4285888671875,1895.4371337890625,0.0,2152.39990234375,0.9284576773643494,1.0,0.0,3.0,1.0,0.0
17755740,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8487340211868286,0.3232314884662628,0.292657196521759,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9471648335456848,0.442822515964508,0.4202921688556671,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.915923535823822,0.4052459001541137,0.284535676240921,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9082794189453124,0.3962393701076507,0.3767054975032806,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7278545498847961,0.2000458091497421,0.911072552204132,284.8935852050781,284.95001220703125,300.11822509765625,296.8226013183594,297.8201904296875,297.1479187011719,284.896728515625,1.0,0.5147727131843567,1.0,0.1500000059604644,0.7682002186775208,1.0,-2.743642568588257,0.2137914597988128,2.529850959777832,-0.4042346775531769,0.8688291311264038,0.8688291311264038,0.0,116.33741760253906,151.0,54430.94921875,0.0,1723.7491455078125,1.0,279.7568054199219,283.3210144042969,299.8416442871094,303.41265869140625,293.1499938964844,293.1499938964844,280.04998779296875,39100.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725442051887512,1.0,0.0,0.0,3.646740913391113,3.6467654705047607,8.873666956787929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.3935546875,0.0,1552.7249755859375,1895.4371337890625,0.0,2223.46435546875,0.9070833325386048,1.0,0.0,3.0,1.0,0.0
17755800,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8487340211868286,0.3232314884662628,0.292657196521759,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9471648335456848,0.442822515964508,0.4202921688556671,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.915923535823822,0.4052459001541137,0.284535676240921,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9082794189453124,0.3962393701076507,0.3767054975032806,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7278545498847961,0.2000458091497421,0.911072552204132,284.8935852050781,284.95001220703125,300.11822509765625,296.8226013183594,297.8201904296875,297.1479187011719,284.896728515625,1.0,0.5147727131843567,1.0,0.1500000059604644,0.7682002186775208,1.0,-2.743642568588257,0.2137914597988128,2.529850959777832,-0.4042346775531769,0.8688291311264038,0.8688291311264038,0.0,116.33741760253906,151.0,54430.94921875,0.0,1723.7491455078125,1.0,279.7568054199219,283.3210144042969,299.8416442871094,303.41265869140625,293.1499938964844,293.1499938964844,280.04998779296875,39100.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725442051887512,1.0,0.0,0.0,3.646740913391113,3.6467654705047607,8.873666956787929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.3935546875,0.0,1552.7249755859375,1895.4371337890625,0.0,2223.46435546875,0.9070833325386048,1.0,0.0,3.0,1.0,0.0
17755860,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8244221806526184,0.3234612941741943,0.2931169867515564,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9148560166358948,0.4443002939224243,0.42196786403656,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8866194486618042,0.4057786762714386,0.2851042151451111,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8800030946731567,0.3968893587589264,0.3776292502880096,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7060952186584473,0.1997536122798919,0.9117517471313475,285.0246887207031,284.95001220703125,300.1717224121094,296.8476867675781,297.8355712890625,297.1518249511719,285.0228576660156,1.0,0.5248299837112427,1.0,0.1500000059604644,0.7644719481468201,1.0,-2.748810291290283,0.2150885313749313,2.533721923828125,-0.404293030500412,0.9857847094535828,0.9857847094535828,0.0,130.4546661376953,169.0,53906.9609375,0.0,1797.6549072265625,1.0,280.04327392578125,283.4575500488281,299.8222045898437,303.28955078125,293.1499938964844,293.1499938964844,279.75,32910.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634990215301514,1.0,0.0,0.0,3.776010036468506,3.776034593582153,9.513921099824074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.77734375,0.0,1654.0177001953125,1895.4371337890625,0.0,2143.332763671875,0.9312997460365297,1.0,0.0,3.0,1.0,0.0
17755920,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8244221806526184,0.3234612941741943,0.2931169867515564,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9148560166358948,0.4443002939224243,0.42196786403656,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8866194486618042,0.4057786762714386,0.2851042151451111,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8800030946731567,0.3968893587589264,0.3776292502880096,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7060952186584473,0.1997536122798919,0.9117517471313475,285.0246887207031,284.95001220703125,300.1717224121094,296.8476867675781,297.8355712890625,297.1518249511719,285.0228576660156,1.0,0.5248299837112427,1.0,0.1500000059604644,0.7644719481468201,1.0,-2.748810291290283,0.2150885313749313,2.533721923828125,-0.404293030500412,0.9857847094535828,0.9857847094535828,0.0,130.4546661376953,169.0,53906.9609375,0.0,1797.6549072265625,1.0,280.04327392578125,283.4575500488281,299.8222045898437,303.28955078125,293.1499938964844,293.1499938964844,279.75,32910.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634990215301514,1.0,0.0,0.0,3.776010036468506,3.776034593582153,9.513921099824074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.77734375,0.0,1654.0177001953125,1895.4371337890625,0.0,2143.332763671875,0.9312997460365297,1.0,0.0,3.0,1.0,0.0
17755980,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8008325099945068,0.3226853013038635,0.2933337390422821,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8874460458755493,0.4449438750743866,0.4234761595726013,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8605818152427673,0.4053755402565002,0.2855214476585388,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8545743823051453,0.3967434465885162,0.3783972561359405,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6840715408325195,0.1990705728530883,0.9123780131340028,284.89117431640625,284.95001220703125,300.22515869140625,296.8726501464844,297.8447265625,297.14801025390625,284.89434814453125,1.0,0.5358567833900452,1.0,0.1500000059604644,0.7607436180114746,1.0,-2.7530677318573,0.216280922293663,2.536786794662476,-0.4040891230106354,0.875456690788269,0.875456690788269,0.0,146.61227416992188,187.0,54714.3984375,0.0,1879.9945068359373,1.0,279.7564392089844,283.3125,299.89532470703125,303.48504638671875,293.1499938964844,293.1499938964844,280.04998779296875,38917.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721896171569824,1.0,0.0,0.0,3.674010038375856,3.674034833908081,9.006871550809592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.1923828125,0.0,1582.017578125,1895.4371337890625,0.0,2220.306884765625,0.9127886295318604,1.0,0.0,3.0,1.0,0.0
17756040,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8008325099945068,0.3226853013038635,0.2933337390422821,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8874460458755493,0.4449438750743866,0.4234761595726013,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8605818152427673,0.4053755402565002,0.2855214476585388,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8545743823051453,0.3967434465885162,0.3783972561359405,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6840715408325195,0.1990705728530883,0.9123780131340028,284.89117431640625,284.95001220703125,300.22515869140625,296.8726501464844,297.8447265625,297.14801025390625,284.89434814453125,1.0,0.5358567833900452,1.0,0.1500000059604644,0.7607436180114746,1.0,-2.7530677318573,0.216280922293663,2.536786794662476,-0.4040891230106354,0.875456690788269,0.875456690788269,0.0,146.61227416992188,187.0,54714.3984375,0.0,1879.9945068359373,1.0,279.7564392089844,283.3125,299.89532470703125,303.48504638671875,293.1499938964844,293.1499938964844,280.04998779296875,38917.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721896171569824,1.0,0.0,0.0,3.674010038375856,3.674034833908081,9.006871550809592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.1923828125,0.0,1582.017578125,1895.4371337890625,0.0,2220.306884765625,0.9127886295318604,1.0,0.0,3.0,1.0,0.0
17756100,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.789476215839386,0.3226076364517212,0.2933510541915893,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.87543123960495,0.445585697889328,0.4241817891597748,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8491153120994568,0.4054748117923736,0.2856625914573669,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8434085845947266,0.3968947529792785,0.3786822259426117,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6740487217903137,0.1988385021686554,0.912448227405548,285.0271301269531,284.95001220703125,300.2518615722656,296.88507080078125,297.8514404296875,297.14862060546875,285.03204345703125,1.0,0.5414960384368896,1.0,0.1500000059604644,0.7588794827461243,1.0,-2.7545278072357178,0.2167969346046447,2.5377309322357178,-0.4040310382843017,0.9683122038841248,0.9683122038841248,0.0,155.1129913330078,187.0,53974.6640625,0.0,1922.1990966796875,1.0,280.002685546875,283.4615478515625,299.8502197265625,303.2847595214844,293.1499938964844,293.1499938964844,280.04998779296875,34151.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655617594718933,1.0,0.0,0.0,3.720632076263428,3.720656633377075,9.236911182597396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.1142578125,0.0,1599.0794677734375,1895.4371337890625,0.0,2161.529541015625,0.921727180480957,1.0,0.0,3.0,1.0,0.0
17756160,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7797695994377136,0.3227376043796539,0.2937330901622772,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8652212023735046,0.4464396834373474,0.4252561032772064,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8394542336463928,0.4057915210723877,0.2860841751098633,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8339461088180542,0.3972298800945282,0.379277616739273,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6654778718948364,0.1987204849720001,0.9133068919181824,285.0261535644531,284.95001220703125,300.2785339355469,296.8974609375,297.8597717285156,297.15142822265625,285.0245361328125,1.0,0.5473135709762573,1.0,0.1500000059604644,0.7570382356643677,1.0,-2.7585294246673584,0.2176637053489685,2.540865659713745,-0.4041708409786224,0.994790017604828,0.994790017604828,0.0,163.47702026367188,175.0,54182.19921875,0.0,1967.831298828125,1.0,280.043212890625,283.4532775878906,299.87359619140625,303.3588562011719,293.1499938964844,293.1499938964844,279.75,32930.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634456157684326,1.0,0.0,0.0,3.799790382385254,3.79981541633606,9.634131856728343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.080078125,0.0,1682.3824462890625,1895.4371337890625,0.0,2142.86181640625,0.9368146061897278,1.0,0.0,3.0,1.0,0.0
17756220,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7747490406036377,0.3222347497940063,0.2937467992305755,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8603947162628174,0.4469448029994964,0.4261825680732727,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8346296548843384,0.4055594801902771,0.2862742841243744,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8292367458343506,0.3971163928508758,0.3796031475067138,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.661003053188324,0.198302686214447,0.9128798842430116,284.86669921875,284.95001220703125,300.31268310546875,296.9132995605469,297.8660583496094,297.149658203125,284.8666381835937,1.0,0.5496561527252197,1.0,0.1500000059604644,0.754681408405304,1.0,-2.759777545928955,0.2182458639144897,2.541531801223755,-0.4038349092006683,0.8842818737030029,0.8842818737030029,0.0,167.9503173828125,175.0,55108.38671875,0.0,1990.8675537109373,1.0,279.775634765625,283.2799377441406,299.9500427246094,303.5926208496094,293.1499938964844,293.1499938964844,279.75,38030.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713384628295898,1.0,0.0,0.0,3.758596897125244,3.758622407913208,9.426377118870732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.416015625,0.0,1673.0205078125,1895.4371337890625,0.0,2212.733154296875,0.929330348968506,1.0,0.0,3.0,1.0,0.0
17756280,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7733723521232605,0.3218539953231811,0.2934322953224182,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8593489527702332,0.4471352696418762,0.4263928830623626,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.833414614200592,0.4053249657154083,0.2861355543136596,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8280817270278931,0.3969514071941376,0.3794886767864227,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6597810387611389,0.1980116218328476,0.91177636384964,284.8858642578125,284.95001220703125,300.3318786621094,296.92218017578125,297.868896484375,297.1476135253906,284.888916015625,1.0,0.5499002933502197,1.0,0.1500000059604644,0.7533556818962097,1.0,-2.758023738861084,0.218240350484848,2.539783477783203,-0.4034892916679382,0.8790322542190552,0.8790322542190552,0.0,168.88011169433594,163.0,54944.6953125,0.0,1992.45263671875,1.0,279.7562255859375,283.30230712890625,299.94488525390625,303.5516662597656,293.1499938964844,293.1499938964844,280.04998779296875,38991.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721281051635742,1.0,0.0,0.0,3.6997904777526855,3.699815511703491,9.133716503129108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.1875,0.0,1611.9593505859375,1895.4371337890625,0.0,2219.759521484375,0.918491780757904,1.0,0.0,3.0,1.0,0.0
17756340,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7757556438446045,0.3220056295394897,0.293156236410141,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8629451394081116,0.4487500488758087,0.4275096654891968,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8360708951950073,0.4058444201946258,0.2861819267272949,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8307422399520874,0.3974653780460357,0.3796005249023437,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6614598035812378,0.1977512091398239,0.9093860387802124,285.0205383300781,284.95001220703125,300.3851928710937,296.94677734375,297.8849182128906,297.1521911621094,285.0186767578125,1.0,0.5479568839073181,1.0,0.1500000059604644,0.7496731877326965,1.0,-2.756344795227051,0.2186820656061172,2.5376627445220947,-0.4029517471790313,0.994840145111084,0.994840145111084,0.0,166.4362335205078,151.0,54274.55078125,0.0,1978.3226318359373,1.0,280.0435791015625,283.44512939453125,299.9211120605469,303.4155578613281,293.1499938964844,293.1499938964844,279.75,33168.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630062103271484,1.0,0.0,0.0,3.81589937210083,3.815924644470215,9.715990927361418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.81640625,0.0,1703.539794921875,1895.4371337890625,0.0,2138.9921875,0.9404869675636292,1.0,0.0,3.0,1.0,0.0
17756400,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7757556438446045,0.3220056295394897,0.293156236410141,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8629451394081116,0.4487500488758087,0.4275096654891968,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8360708951950073,0.4058444201946258,0.2861819267272949,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8307422399520874,0.3974653780460357,0.3796005249023437,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6614598035812378,0.1977512091398239,0.9093860387802124,285.0205383300781,284.95001220703125,300.3851928710937,296.94677734375,297.8849182128906,297.1521911621094,285.0186767578125,1.0,0.5479568839073181,1.0,0.1500000059604644,0.7496731877326965,1.0,-2.756344795227051,0.2186820656061172,2.5376627445220947,-0.4029517471790313,0.994840145111084,0.994840145111084,0.0,166.4362335205078,151.0,54274.55078125,0.0,1978.3226318359373,1.0,280.0435791015625,283.44512939453125,299.9211120605469,303.4155578613281,293.1499938964844,293.1499938964844,279.75,33168.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630062103271484,1.0,0.0,0.0,3.81589937210083,3.815924644470215,9.715990927361418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.81640625,0.0,1703.539794921875,1895.4371337890625,0.0,2138.9921875,0.9404869675636292,1.0,0.0,3.0,1.0,0.0
17756460,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7824085354804993,0.3213409185409546,0.2926024198532104,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.871327817440033,0.4496289789676666,0.4283520877361297,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8430618047714233,0.4055917859077453,0.2860322296619415,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.837673008441925,0.3973256051540375,0.3794675469398498,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6669251322746277,0.1972342133522033,0.9064682722091676,284.8829040527344,284.95001220703125,300.4384765625,296.97125244140625,297.8956298828125,297.1502380371094,284.8861389160156,1.0,0.5434174537658691,1.0,0.1500000059604644,0.7459802031517029,1.0,-2.7528533935546875,0.2188924849033355,2.5339608192443848,-0.4020823836326599,0.8774327039718628,0.8774327039718628,0.0,160.1612548828125,139.0,54955.859375,0.0,1943.3511962890625,1.0,279.7561950683594,283.29864501953125,299.9911804199219,303.59991455078125,293.1499938964844,293.1499938964844,280.04998779296875,39262.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711126208305359,1.0,0.0,0.0,3.704035758972168,3.7040607929229736,9.15469001938618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.208984375,0.0,1618.896240234375,1895.4371337890625,0.0,2210.72509765625,0.919658362865448,1.0,0.0,3.0,1.0,0.0
17756520,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7824085354804993,0.3213409185409546,0.2926024198532104,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.871327817440033,0.4496289789676666,0.4283520877361297,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8430618047714233,0.4055917859077453,0.2860322296619415,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.837673008441925,0.3973256051540375,0.3794675469398498,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6669251322746277,0.1972342133522033,0.9064682722091676,284.8829040527344,284.95001220703125,300.4384765625,296.97125244140625,297.8956298828125,297.1502380371094,284.8861389160156,1.0,0.5434174537658691,1.0,0.1500000059604644,0.7459802031517029,1.0,-2.7528533935546875,0.2188924849033355,2.5339608192443848,-0.4020823836326599,0.8774327039718628,0.8774327039718628,0.0,160.1612548828125,139.0,54955.859375,0.0,1943.3511962890625,1.0,279.7561950683594,283.29864501953125,299.9911804199219,303.59991455078125,293.1499938964844,293.1499938964844,280.04998779296875,39262.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711126208305359,1.0,0.0,0.0,3.704035758972168,3.7040607929229736,9.15469001938618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.208984375,0.0,1618.896240234375,1895.4371337890625,0.0,2210.72509765625,0.919658362865448,1.0,0.0,3.0,1.0,0.0
17756580,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7933846116065979,0.3217025697231293,0.2922779023647308,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8844925165176392,0.4514360725879669,0.4293951690196991,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8544607162475586,0.4063369333744049,0.2860476374626159,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8488474488258362,0.3979961276054382,0.3794708847999573,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6760749220848083,0.1971734166145324,0.9037655591964722,285.0196533203125,284.95001220703125,300.4917297363281,296.9956359863281,297.9130249023437,297.15655517578125,285.0178527832031,1.0,0.5373542904853821,1.0,0.1500000059604644,0.742287278175354,1.0,-2.750483274459839,0.2192838340997696,2.5311994552612305,-0.4014925956726074,0.993496596813202,0.993496596813202,0.0,151.17933654785156,127.0,54270.390625,0.0,1897.5347900390625,1.0,280.0435791015625,283.4434814453125,299.96832275390625,303.4627685546875,293.1499938964844,293.1499938964844,279.75,33256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616435885429382,1.0,0.0,0.0,3.817332267761232,3.8173575401306152,9.723289622343143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.53125,0.0,1705.954833984375,1895.4371337890625,0.0,2127.004638671875,0.9408724904060364,1.0,0.0,3.0,1.0,0.0
17756640,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7933846116065979,0.3217025697231293,0.2922779023647308,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8844925165176392,0.4514360725879669,0.4293951690196991,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8544607162475586,0.4063369333744049,0.2860476374626159,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8488474488258362,0.3979961276054382,0.3794708847999573,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6760749220848083,0.1971734166145324,0.9037655591964722,285.0196533203125,284.95001220703125,300.4917297363281,296.9956359863281,297.9130249023437,297.15655517578125,285.0178527832031,1.0,0.5373542904853821,1.0,0.1500000059604644,0.742287278175354,1.0,-2.750483274459839,0.2192838340997696,2.5311994552612305,-0.4014925956726074,0.993496596813202,0.993496596813202,0.0,151.17933654785156,127.0,54270.390625,0.0,1897.5347900390625,1.0,280.0435791015625,283.4434814453125,299.96832275390625,303.4627685546875,293.1499938964844,293.1499938964844,279.75,33256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616435885429382,1.0,0.0,0.0,3.817332267761232,3.8173575401306152,9.723289622343143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.53125,0.0,1705.954833984375,1895.4371337890625,0.0,2127.004638671875,0.9408724904060364,1.0,0.0,3.0,1.0,0.0
17756700,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8002497553825378,0.3215733766555786,0.2922068834304809,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8926447033882141,0.4520650506019592,0.4300085306167602,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.861684262752533,0.4064275920391083,0.2861363887786865,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8559155464172363,0.3980997800827026,0.3795661926269531,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6819137334823608,0.1970605701208114,0.902755618095398,284.8734436035156,284.95001220703125,300.5183410644531,297.0077819824219,297.91973876953125,297.1573791503906,284.8667297363281,1.0,0.5340405702590942,1.0,0.1500000059604644,0.7404407858848572,1.0,-2.7501471042633057,0.2196035385131836,2.530543565750122,-0.4011660516262054,0.8968848586082458,0.8968848586082458,0.0,146.12379455566406,127.0,55237.3515625,0.0,1873.31787109375,1.0,279.7938537597656,283.2769775390625,300.0393371582031,303.70172119140625,293.1499938964844,293.1499938964844,279.75,36825.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768005907535553,1.0,0.0,0.0,3.801012277603149,3.801038026809693,9.64032892625255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.7685546875,0.0,1714.187744140625,1895.4371337890625,0.0,2183.151123046875,0.9376885890960692,1.0,0.0,3.0,1.0,0.0
17756760,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8068417310714722,0.3212080001831054,0.2917444705963135,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9006980061531067,0.4524759352207184,0.4302483797073364,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8688470721244812,0.4062834084033966,0.2859317660331726,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8629677891731262,0.3979902267456054,0.379321813583374,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6876690983772278,0.1968326121568679,0.9009665250778198,284.8835144042969,284.95001220703125,300.5449523925781,297.0199279785156,297.9247131347656,297.15582275390625,284.8869323730469,1.0,0.5304496884346008,1.0,0.1500000059604644,0.7385864853858948,1.0,-2.747192621231079,0.2195673137903213,2.527625322341919,-0.4006414413452148,0.8771037459373474,0.8771037459373474,0.0,141.17904663085938,115.0,54948.42578125,0.0,1845.6007080078125,1.0,279.7563781738281,283.29864501953125,300.0391540527344,303.6477355957031,293.1499938964844,293.1499938964844,280.04998779296875,39293.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696059346199036,1.0,0.0,0.0,3.7035162448883057,3.7035412788391113,9.152121833722048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.58203125,0.0,1618.5296630859375,1895.4371337890625,0.0,2197.33935546875,0.919625163078308,1.0,0.0,3.0,1.0,0.0
17756820,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8232341408729553,0.3216976821422577,0.2914645075798034,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9229934811592102,0.4544184505939483,0.431341141462326,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8878918290138245,0.4071990847587585,0.2860088050365448,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8816717267036438,0.3987669944763183,0.3793482482433319,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7027248740196228,0.1969139575958252,0.8985437750816345,285.0209350585937,284.95001220703125,300.5981750488281,297.0440673828125,297.9428100585937,297.1628723144531,285.0191345214844,1.0,0.5230128169059753,1.0,0.1500000059604644,0.7348778247833252,1.0,-2.7453737258911133,0.2200848907232284,2.525288820266724,-0.400108128786087,0.9943084120750428,0.9943084120750428,0.0,130.09310913085938,103.0,54280.47265625,0.0,1790.952392578125,1.0,280.0435791015625,283.4435729980469,300.0168762207031,303.5120544433594,293.1499938964844,293.1499938964844,279.75,33235.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601715326309204,1.0,0.0,0.0,3.817949533462525,3.817974805831909,9.726434200274523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.3203125,0.0,1706.53759765625,1895.4371337890625,0.0,2114.07763671875,0.9410008192062378,1.0,0.0,3.0,1.0,0.0
17756880,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8232341408729553,0.3216976821422577,0.2914645075798034,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9229934811592102,0.4544184505939483,0.431341141462326,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8878918290138245,0.4071990847587585,0.2860088050365448,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8816717267036438,0.3987669944763183,0.3793482482433319,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7027248740196228,0.1969139575958252,0.8985437750816345,285.0209350585937,284.95001220703125,300.5981750488281,297.0440673828125,297.9428100585937,297.1628723144531,285.0191345214844,1.0,0.5230128169059753,1.0,0.1500000059604644,0.7348778247833252,1.0,-2.7453737258911133,0.2200848907232284,2.525288820266724,-0.400108128786087,0.9943084120750428,0.9943084120750428,0.0,130.09310913085938,103.0,54280.47265625,0.0,1790.952392578125,1.0,280.0435791015625,283.4435729980469,300.0168762207031,303.5120544433594,293.1499938964844,293.1499938964844,279.75,33235.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601715326309204,1.0,0.0,0.0,3.817949533462525,3.817974805831909,9.726434200274523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.3203125,0.0,1706.53759765625,1895.4371337890625,0.0,2114.07763671875,0.9410008192062378,1.0,0.0,3.0,1.0,0.0
17756940,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8418914079666138,0.3213021755218506,0.290980726480484,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9501199126243592,0.4555630087852478,0.4322524070739746,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9108752012252808,0.4072921276092529,0.2859638035297394,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9040788412094116,0.3988423943519592,0.3792340457439422,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.719681441783905,0.19668810069561,0.896064043045044,284.8843078613281,284.95001220703125,300.6513671875,297.0681457519531,297.954833984375,297.1625366210937,284.8875732421875,1.0,0.5152927041053772,1.0,0.1500000059604644,0.7311692237854004,1.0,-2.742723226547241,0.2205063551664352,2.522216796875,-0.3992899358272552,0.8782832026481628,0.8782832026481628,0.0,118.91284942626952,91.0,54978.95703125,0.0,1734.6827392578125,1.0,279.75616455078125,283.2977905273437,300.0877380371094,303.6982727050781,293.1499938964844,293.1499938964844,280.04998779296875,39241.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682260274887085,1.0,0.0,0.0,3.7064714431762695,3.706496477127075,9.16673343454022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.837890625,0.0,1621.539794921875,1895.4371337890625,0.0,2185.1015625,0.9202027916908264,1.0,0.0,3.0,1.0,0.0
17757000,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8418914079666138,0.3213021755218506,0.290980726480484,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9501199126243592,0.4555630087852478,0.4322524070739746,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9108752012252808,0.4072921276092529,0.2859638035297394,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9040788412094116,0.3988423943519592,0.3792340457439422,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.719681441783905,0.19668810069561,0.896064043045044,284.8843078613281,284.95001220703125,300.6513671875,297.0681457519531,297.954833984375,297.1625366210937,284.8875732421875,1.0,0.5152927041053772,1.0,0.1500000059604644,0.7311692237854004,1.0,-2.742723226547241,0.2205063551664352,2.522216796875,-0.3992899358272552,0.8782832026481628,0.8782832026481628,0.0,118.91284942626952,91.0,54978.95703125,0.0,1734.6827392578125,1.0,279.75616455078125,283.2977905273437,300.0877380371094,303.6982727050781,293.1499938964844,293.1499938964844,280.04998779296875,39241.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682260274887085,1.0,0.0,0.0,3.7064714431762695,3.706496477127075,9.16673343454022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.837890625,0.0,1621.539794921875,1895.4371337890625,0.0,2185.1015625,0.9202027916908264,1.0,0.0,3.0,1.0,0.0
17757060,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8670722246170044,0.3218728005886078,0.2907496690750122,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9804739952087402,0.4575997292995453,0.4334069788455963,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9436858892440796,0.4083440601825714,0.2861156165599823,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.936108946800232,0.3996864855289459,0.3792981505393982,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7398285865783691,0.1968616098165512,0.8939454555511475,285.0220947265625,284.95001220703125,300.7045288085937,297.0921325683594,297.9730224609375,297.1697692871094,285.0202941894531,1.0,0.507349967956543,1.0,0.1500000059604644,0.7274650931358337,1.0,-2.741538047790528,0.2211598306894302,2.5203781127929688,-0.398709088563919,0.996273934841156,0.996273934841156,0.0,107.15885925292967,79.0,54319.765625,0.0,1678.009521484375,1.0,280.0436096191406,283.4430236816406,300.0653381347656,303.5632629394531,293.1499938964844,293.1499938964844,279.75,33211.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588700652122498,1.0,0.0,0.0,3.821350574493408,3.821375846862793,9.743771443027072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0810546875,0.0,1710.446533203125,1895.4371337890625,0.0,2102.669189453125,0.94175785779953,1.0,0.0,3.0,1.0,0.0
17757120,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8670722246170044,0.3218728005886078,0.2907496690750122,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9804739952087402,0.4575997292995453,0.4334069788455963,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9436858892440796,0.4083440601825714,0.2861156165599823,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.936108946800232,0.3996864855289459,0.3792981505393982,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7398285865783691,0.1968616098165512,0.8939454555511475,285.0220947265625,284.95001220703125,300.7045288085937,297.0921325683594,297.9730224609375,297.1697692871094,285.0202941894531,1.0,0.507349967956543,1.0,0.1500000059604644,0.7274650931358337,1.0,-2.741538047790528,0.2211598306894302,2.5203781127929688,-0.398709088563919,0.996273934841156,0.996273934841156,0.0,107.15885925292967,79.0,54319.765625,0.0,1678.009521484375,1.0,280.0436096191406,283.4430236816406,300.0653381347656,303.5632629394531,293.1499938964844,293.1499938964844,279.75,33211.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588700652122498,1.0,0.0,0.0,3.821350574493408,3.821375846862793,9.743771443027072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0810546875,0.0,1710.446533203125,1895.4371337890625,0.0,2102.669189453125,0.94175785779953,1.0,0.0,3.0,1.0,0.0
17757180,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8960139751434326,0.3215232789516449,0.2903509140014648,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.4590620100498199,0.4234350025653839,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9762916564941406,0.408541202545166,0.2861766517162323,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9696914553642272,0.3997958600521087,0.3792610466480255,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.762925922870636,0.1966940313577652,0.8919323086738586,284.8799133300781,284.95001220703125,300.7577209472656,297.1159973144531,297.9854431152344,297.1700439453125,284.8821716308594,1.0,0.4989911317825317,1.0,0.1500000059604644,0.7237610220909119,1.0,-2.7336292266845703,0.2208949625492096,2.5127344131469727,-0.3975368440151214,0.8766008019447327,0.8766008019447327,0.0,96.4915542602539,97.0,54943.40234375,0.0,1612.6007080078125,1.0,279.7561950683594,283.2921142578125,300.1357116699219,303.7483215332031,293.1499938964844,293.1499938964844,280.04998779296875,39303.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766968846321106,1.0,0.0,0.0,3.71047568321228,3.710500955581665,9.186550187223474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.2041015625,0.0,1626.62646484375,1895.4371337890625,0.0,2173.96923828125,0.9210290908813475,1.0,0.0,3.0,1.0,0.0
17757240,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8960139751434326,0.3215232789516449,0.2903509140014648,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.4590620100498199,0.4234350025653839,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9762916564941406,0.408541202545166,0.2861766517162323,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9696914553642272,0.3997958600521087,0.3792610466480255,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.762925922870636,0.1966940313577652,0.8919323086738586,284.8799133300781,284.95001220703125,300.7577209472656,297.1159973144531,297.9854431152344,297.1700439453125,284.8821716308594,1.0,0.4989911317825317,1.0,0.1500000059604644,0.7237610220909119,1.0,-2.7336292266845703,0.2208949625492096,2.5127344131469727,-0.3975368440151214,0.8766008019447327,0.8766008019447327,0.0,96.4915542602539,97.0,54943.40234375,0.0,1612.6007080078125,1.0,279.7561950683594,283.2921142578125,300.1357116699219,303.7483215332031,293.1499938964844,293.1499938964844,280.04998779296875,39303.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766968846321106,1.0,0.0,0.0,3.71047568321228,3.710500955581665,9.186550187223474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.2041015625,0.0,1626.62646484375,1895.4371337890625,0.0,2173.96923828125,0.9210290908813475,1.0,0.0,3.0,1.0,0.0
17757300,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8963860273361206,0.3216639757156372,0.2902391850948334,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.4609691500663757,0.4227610230445862,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9768765568733216,0.4089517891407013,0.2862784564495086,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9702531099319458,0.400088757276535,0.3793320059776306,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7632088661193848,0.1967131197452545,0.8915098905563354,285.0112609863281,284.95001220703125,300.7843017578125,297.1278991699219,297.9965515136719,297.1763916015625,285.01641845703125,1.0,0.4982297122478485,1.0,0.1500000059604644,0.7219089269638062,1.0,-2.7254412174224854,0.2201692312955856,2.5052719116210938,-0.3962701261043548,0.9624131917953492,0.9624131917953492,0.0,96.05460357666016,97.0,54028.98046875,0.0,1602.867919921875,1.0,280.0006408691406,283.4405212402344,300.08953857421875,303.5371398925781,293.1499938964844,293.1499938964844,280.04998779296875,34790.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598459720611572,1.0,0.0,0.0,3.74360990524292,3.7436347007751465,9.351353469355672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6220703125,0.0,1630.5487060546875,1895.4371337890625,0.0,2111.221923828125,0.9271422028541564,1.0,0.0,3.0,1.0,0.0
17757360,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.895408034324646,0.3220368027687073,0.2905294895172119,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.4630082547664642,0.4245305061340332,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9760602712631226,0.4096137583255768,0.2866967320442199,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.969293177127838,0.4005983769893646,0.3797641694545746,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7623130083084106,0.1968674212694168,0.8920716047286987,285.0182189941406,284.95001220703125,300.8108825683594,297.1398010253906,298.009765625,297.1850891113281,285.0172119140625,1.0,0.4994060397148132,1.0,0.1500000059604644,0.7200450897216797,1.0,-2.729600429534912,0.2211975306272506,2.5084028244018555,-0.3964869976043701,0.9900448322296144,0.9900448322296144,0.0,96.58917999267578,115.0,54191.1171875,0.0,1611.373779296875,1.0,280.04315185546875,283.4408874511719,300.1103515625,303.5993957519531,293.1499938964844,293.1499938964844,279.75,33409.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570813894271851,1.0,0.0,0.0,3.813298940658569,3.813324213027954,9.702753231977113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.373046875,0.0,1702.3001708984375,1895.4371337890625,0.0,2087.022705078125,0.9402073621749878,1.0,0.0,3.0,1.0,0.0
17757420,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8879041075706482,0.3218452334403991,0.290745347738266,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.4642169773578644,0.4353946149349212,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.968742847442627,0.4098831713199615,0.2871724963188171,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.961505651473999,0.4007532298564911,0.3802577555179596,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7562357187271118,0.1968051493167877,0.8928664326667786,284.8754577636719,284.95001220703125,300.8491516113281,297.1568908691406,298.0195007324219,297.186279296875,284.8789978027344,1.0,0.5037914514541626,1.0,0.1500000059604644,0.7173610925674438,1.0,-2.745014905929565,0.224024012684822,2.52099084854126,-0.3973076939582824,0.8858582973480225,0.8858582973480225,0.0,99.62884521484376,115.0,55246.78125,0.0,1648.0081787109375,1.0,279.76861572265625,283.2834777832031,300.1884765625,303.8285522460937,293.1499938964844,293.1499938964844,279.75,38617.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648776173591614,1.0,0.0,0.0,3.752494335174561,3.752519845962525,9.395791380484296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.861328125,0.0,1670.353759765625,1895.4371337890625,0.0,2155.489013671875,0.9290188550949096,1.0,0.0,3.0,1.0,0.0
17757480,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.882118821144104,0.3217165470123291,0.2906824350357055,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9979549646377563,0.464140385389328,0.4398771524429321,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9626978039741516,0.4099359214305877,0.2872497141361236,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.95517897605896,0.4007593989372253,0.3803275227546692,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7516408562660217,0.1967378258705139,0.8929429054260254,284.8995666503906,284.95001220703125,300.8640441894531,297.1635131835937,298.0206604003906,297.18359375,284.9032287597656,1.0,0.5061063170433044,1.0,0.1500000059604644,0.716317355632782,1.0,-2.751120090484619,0.2251436412334442,2.5259764194488525,-0.3974217772483825,0.8903281092643738,0.8903281092643738,0.0,101.80742645263672,133.0,55285.48828125,0.0,1666.87353515625,1.0,279.75616455078125,283.30438232421875,300.1849670410156,303.80548095703125,293.1499938964844,293.1499938964844,280.04998779296875,38552.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653559446334839,1.0,0.0,0.0,3.720658302307129,3.7206835746765137,9.2370407855924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.4921875,0.0,1632.67724609375,1895.4371337890625,0.0,2159.7119140625,0.9230808019638062,1.0,0.0,3.0,1.0,0.0
